time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17695200,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,9.845808381214738e-05,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001036811081576,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,7.657850801479071e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531066894531,0.0,0.0,0.0001036811081576,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0004918177728541,293.1356811523437,294.1499938964844,302.1690979003906,297.7207336425781,299.19012451171875,302.1407165527344,290.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495556052774,1.1658911169831754e-08,0.0010495439637452,-0.0295891668647527,0.0,0.6499999761581421,0.0,-0.0105926310643553,60.0,23.57150077819824,0.0,-7.510541166766417e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,9.862474689725786e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,0.0001038566115312,299.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562194824219,0.0,0.0,7.6708136475645e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001038566115312,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0004926503170281,293.1285705566406,294.1499938964844,302.1502990722656,297.728515625,299.2177429199219,302.14471435546875,290.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513287270441,1.186628306726334e-08,0.0010513168526813,-0.0301318634301424,0.0,0.6499999761581421,0.0,-0.0106954332441091,60.0,23.28610038757324,0.0,-7.535942359027106e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,9.883413440547884e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001040771021507,299.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,7.687099423492327e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.0001040771021507,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13604736328125,0.0,0.0,0.0004936962504871,293.1213073730469,294.1499938964844,302.1313781738281,297.73638916015625,299.24517822265625,302.14337158203125,290.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535572655498,1.2126904813669626e-08,0.0010535450419411,-0.0308138765394687,0.0,0.6499999761581421,0.0,-0.0108246328309178,60.0,23.00879096984864,0.0,-7.567927440277344e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,9.942198812495916e-05,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001046961406245,299.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,7.732821541139856e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0001046961406245,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,0.0004966327105648,293.10650634765625,294.1499938964844,302.09375,297.7519226074219,299.2987670898437,302.1292419433594,290.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598163353279,1.2858926368153334e-08,0.0010598034132272,-0.0327292568981647,0.0,0.6499999761581421,0.0,-0.0111875217407941,60.0,22.491024017333984,0.0,-7.658127998411146e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,9.942198812495916e-05,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001046961406245,299.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,7.732821541139856e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0001046961406245,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,0.0004966327105648,293.10650634765625,294.1499938964844,302.09375,297.7519226074219,299.2987670898437,302.1292419433594,290.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598163353279,1.2858926368153334e-08,0.0010598034132272,-0.0327292568981647,0.0,0.6499999761581421,0.0,-0.0111875217407941,60.0,22.491024017333984,0.0,-7.658127998411146e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,9.981996117858216e-05,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0001051152212312,299.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,7.763774192426354e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001051152212312,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0004986206186003,293.09893798828125,294.1499938964844,302.0749816894531,297.7595520019531,299.3250427246094,302.1176452636719,290.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640549007803,1.3354629402329012e-08,0.0010640415130183,-0.0340260937809944,0.0,0.6499999761581421,0.0,-0.0114332595840096,60.0,22.252695083618164,0.0,-7.719511785353461e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0001003008874249,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244812011719,0.0,0.0,0.0001056216642609,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,7.801179890520871e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0001056216642609,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,0.0005010229651816,293.0912170410156,294.1499938964844,302.0562744140625,297.7670593261719,299.3509826660156,302.1036071777344,290.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691778734326,1.3953744826267211e-08,0.001069163903594,-0.035593245178461,0.0,0.6499999761581421,0.0,-0.0117302630096673,60.0,22.03114318847656,0.0,-7.794027823138094e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,0.000101488418295,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,0.000106872197648,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,7.893543806858361e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.0,0.0,0.000106872197648,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031494140625,0.0,0.0,0.0005069549661129,293.0755310058594,294.1499938964844,302.0189208984375,297.7815856933594,299.40203857421875,302.0707092285156,290.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818289592862,1.5433295530442592e-08,0.0010818134760484,-0.0394622981548309,0.0,0.6499999761581421,0.0,-0.0124637307599186,60.0,21.631818771362305,0.0,-7.97958179532543e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,0.000101488418295,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,0.000106872197648,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,7.893543806858361e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.0,0.0,0.000106872197648,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031494140625,0.0,0.0,0.0005069549661129,293.0755310058594,294.1499938964844,302.0189208984375,297.7815856933594,299.40203857421875,302.0707092285156,290.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818289592862,1.5433295530442592e-08,0.0010818134760484,-0.0394622981548309,0.0,0.6499999761581421,0.0,-0.0124637307599186,60.0,21.631818771362305,0.0,-7.97958179532543e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,0.0001024144949042,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054382324219,0.0,0.0,0.000107847394247,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098327636719,0.0,0.0,7.965571421664208e-05,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,0.000107847394247,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956420898437,0.0,0.0,0.0005115809035487,293.0652160644531,294.1499938964844,301.9951171875,297.7904357910156,299.43414306640625,302.0468139648437,290.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916958563029,1.65871991697486e-08,0.0010916793253272,-0.042478572577238,0.0,0.6499999761581421,0.0,-0.0130357639864087,60.0,21.411794662475582,0.0,-8.12580793763118e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,0.0001029784034471,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011047363281,0.0,0.0,0.0001084412215277,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,8.009431621758267e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,0.0001084412215277,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.09136962890625,0.0,0.0,0.0005143977468833,293.059326171875,294.1499938964844,301.9817199707031,297.79522705078125,299.4520568847656,302.0328063964844,290.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977041674777,1.7289872644710158e-08,0.0010976868215948,-0.044314794242382,0.0,0.6499999761581421,0.0,-0.0133841056376695,60.0,21.297632217407227,0.0,-8.21550258933712e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,0.0001046958423103,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,0.0001102497626561,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,8.1430102000013e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08551025390625,0.0,0.0,0.0001102497626561,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,0.000522976682987,293.0426025390625,294.1499938964844,301.9447021484375,297.8077087402344,299.50115966796875,301.9921569824219,290.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116003957577,1.942999894311017e-08,0.0011159845162183,-0.0499045588076114,0.0,0.6499999761581421,0.0,-0.0144450459629297,60.0,21.02183532714844,0.0,-8.491713998637351e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,0.0001046958423103,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,0.0001102497626561,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,8.1430102000013e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08551025390625,0.0,0.0,0.0001102497626561,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,0.000522976682987,293.0426025390625,294.1499938964844,301.9447021484375,297.8077087402344,299.50115966796875,301.9921569824219,290.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116003957577,1.942999894311017e-08,0.0011159845162183,-0.0499045588076114,0.0,0.6499999761581421,0.0,-0.0144450459629297,60.0,21.02183532714844,0.0,-8.491713998637351e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729675292969,0.0,0.0,0.0001065285832737,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,0.0001121797249652,299.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,8.285556396003813e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,0.0001121797249652,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06658935546875,0.0,0.0,0.0005321315838955,293.025390625,294.1499938964844,301.9078369140625,297.8188171386719,299.5494079589844,301.95050048828125,290.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355329770594,2.1713887576879642e-08,0.0011355112073943,-0.0558647401630878,0.0,0.6499999761581421,0.0,-0.0155772548168897,60.0,20.793439865112305,0.0,-8.791509742422934e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729675292969,0.0,0.0,0.0001065285832737,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,0.0001121797249652,299.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,8.285556396003813e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,0.0001121797249652,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06658935546875,0.0,0.0,0.0005321315838955,293.025390625,294.1499938964844,301.9078369140625,297.8188171386719,299.5494079589844,301.95050048828125,290.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355329770594,2.1713887576879642e-08,0.0011355112073943,-0.0558647401630878,0.0,0.6499999761581421,0.0,-0.0155772548168897,60.0,20.793439865112305,0.0,-8.791509742422934e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06646728515625,0.0,0.0,0.0001074459869414,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,0.0001131457975134,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,8.356910257134587e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,0.0001131457975134,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06011962890625,0.0,0.0,0.0005367142730392,293.0165710449219,294.1499938964844,301.8894958496094,297.82379150390625,299.5731506347656,301.92974853515625,290.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453093029558,2.285713485150609e-08,0.0011452864855527,-0.058846078813076,0.0,0.6499999761581421,0.0,-0.0161440093070268,60.0,20.69289207458496,0.0,-8.943528939653336e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0598449707031,0.0,0.0,0.0001083405441022,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0001140878157457,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671081542969,0.0,0.0,8.426487329415977e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,0.0001140878157457,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0535583496094,0.0,0.0,0.0005411827587522,293.0076599121094,294.1499938964844,301.87115478515625,297.8283386230469,299.59674072265625,301.9090881347656,290.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548406910151,2.397190357328327e-08,0.0011548167094588,-0.0617516748607158,0.0,0.6499999761581421,0.0,-0.0166966374963521,60.0,20.59738540649414,0.0,-9.093014341488016e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,0.000109987828182,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04931640625,0.0,0.0,0.0001158224840764,299.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.0,0.0,8.554608939448372e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461730957031,0.0,0.0,0.0001158224840764,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,0.0005494112847372,292.989501953125,294.1499938964844,301.8346862792969,297.8359680175781,299.64306640625,301.86865234375,290.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723930947482,2.6024647326039485e-08,0.0011723671341314,-0.0670979991555213,0.0,0.6499999761581421,0.0,-0.0177142582833766,60.0,20.41496467590332,0.0,-9.37151298785466e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,0.000109987828182,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04931640625,0.0,0.0,0.0001158224840764,299.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.0,0.0,8.554608939448372e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461730957031,0.0,0.0,0.0001158224840764,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,0.0005494112847372,292.989501953125,294.1499938964844,301.8346862792969,297.8359680175781,299.64306640625,301.86865234375,290.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723930947482,2.6024647326039485e-08,0.0011723671341314,-0.0670979991555213,0.0,0.6499999761581421,0.0,-0.0177142582833766,60.0,20.41496467590332,0.0,-9.37151298785466e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0324401855469,0.0,0.0,0.000111356639536,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,0.0001172639094875,299.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394592285156,0.0,0.0,8.661072206450626e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03228759765625,0.0,0.0,0.0001172639094875,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263366699219,0.0,0.0,0.0005562487640418,292.9709167480469,294.1499938964844,301.7984313964844,297.84149169921875,299.6883239746094,301.829345703125,290.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186977373436,2.7730253648883263e-08,0.0011869496665894,-0.0715359449386596,0.0,0.6499999761581421,0.0,-0.018559793010354,60.0,20.23018455505371,0.0,-9.606105066950477e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0324401855469,0.0,0.0,0.000111356639536,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,0.0001172639094875,299.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394592285156,0.0,0.0,8.661072206450626e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03228759765625,0.0,0.0,0.0001172639094875,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263366699219,0.0,0.0,0.0005562487640418,292.9709167480469,294.1499938964844,301.7984313964844,297.84149169921875,299.6883239746094,301.829345703125,290.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186977373436,2.7730253648883263e-08,0.0011869496665894,-0.0715359449386596,0.0,0.6499999761581421,0.0,-0.018559793010354,60.0,20.23018455505371,0.0,-9.606105066950477e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,0.0001123801266658,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211486816406,0.0,0.0,0.0001183416825369,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,8.740676275920123e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,0.0001183416825369,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01220703125,0.0,0.0,0.0005613613175228,292.9519958496094,294.1499938964844,301.76239013671875,297.8446655273437,299.7322998046875,301.7911071777344,290.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197880716063,2.9005358115341564e-08,0.0011978517286479,-0.0748510584235191,0.0,0.6499999761581421,0.0,-0.0191919095814228,60.0,20.029720306396484,0.0,-9.783376242467057e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,0.0001123801266658,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211486816406,0.0,0.0,0.0001183416825369,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,8.740676275920123e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,0.0001183416825369,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01220703125,0.0,0.0,0.0005613613175228,292.9519958496094,294.1499938964844,301.76239013671875,297.8446655273437,299.7322998046875,301.7911071777344,290.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197880716063,2.9005358115341564e-08,0.0011978517286479,-0.0748510584235191,0.0,0.6499999761581421,0.0,-0.0191919095814228,60.0,20.029720306396484,0.0,-9.783376242467057e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0037841796875,0.0,0.0,0.0001130671516875,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.0001190651601064,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,8.794112363830209e-05,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036315917969,0.0,0.0,0.0001190651601064,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99786376953125,0.0,0.0,0.0005647931247949,292.9328308105469,294.1499938964844,301.7265930175781,297.84527587890625,299.77490234375,301.7538452148437,290.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051975354552,2.98610132176691e-08,0.0012051676167175,-0.0770743042230606,0.0,0.6499999761581421,0.0,-0.0196160916239023,60.0,19.8073787689209,0.0,-9.903240538733372e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0037841796875,0.0,0.0,0.0001130671516875,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.0001190651601064,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,8.794112363830209e-05,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036315917969,0.0,0.0,0.0001190651601064,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99786376953125,0.0,0.0,0.0005647931247949,292.9328308105469,294.1499938964844,301.7265930175781,297.84527587890625,299.77490234375,301.7538452148437,290.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051975354552,2.98610132176691e-08,0.0012051676167175,-0.0770743042230606,0.0,0.6499999761581421,0.0,-0.0196160916239023,60.0,19.8073787689209,0.0,-9.903240538733372e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,0.0001133051264332,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99932861328125,0.0,0.0,0.0001193157513625,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032653808594,0.0,0.0,8.812620944809169e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.996337890625,0.0,0.0,0.0001193157513625,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906005859375,0.0,0.0,0.0005659818416461,292.9231872558594,294.1499938964844,301.7087707519531,297.84454345703125,299.7956237792969,301.7355041503906,290.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077303836122,3.0157259800489555e-08,0.0012077002320438,-0.0778437852859497,0.0,0.6499999761581421,0.0,-0.0197629518806934,60.0,19.6881103515625,0.0,-9.944910317472025e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891357421875,0.0,0.0,0.0001135070488089,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.991943359375,0.0,0.0,0.0001195283912238,299.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,8.828326099319384e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889831542969,0.0,0.0,0.0001195283912238,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833068847656,0.0,0.0,0.0005669905222021,292.9135131835937,294.1499938964844,301.6910400390625,297.8430480957031,299.81597900390625,301.7173156738281,290.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209880807437,3.0408575213414224e-08,0.001209850423038,-0.0784964561462402,0.0,0.6499999761581421,0.0,-0.0198875460773706,60.0,19.56549072265625,0.0,-9.98032803067872e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743347167969,0.0,0.0,0.0001138311417889,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97711181640625,0.0,0.0,0.0001198696700157,299.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,8.85353292687796e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97418212890625,0.0,0.0,0.0001198696700157,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,0.000568609451875,292.8940734863281,294.1499938964844,301.6557312011719,297.8377990722656,299.8555603027344,301.6813049316406,290.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133271666243,3.0811765583393935e-08,0.001213296316564,-0.079543337225914,0.0,0.6499999761581421,0.0,-0.0200874153524637,60.0,19.31461524963379,0.0,-1.0037281583663572e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743347167969,0.0,0.0,0.0001138311417889,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97711181640625,0.0,0.0,0.0001198696700157,299.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,8.85353292687796e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97418212890625,0.0,0.0,0.0001198696700157,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,0.000568609451875,292.8940734863281,294.1499938964844,301.6557312011719,297.8377990722656,299.8555603027344,301.6813049316406,290.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133271666243,3.0811765583393935e-08,0.001213296316564,-0.079543337225914,0.0,0.6499999761581421,0.0,-0.0200874153524637,60.0,19.31461524963379,0.0,-1.0037281583663572e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635925292969,0.0,0.0,0.0001140200474765,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9663391113281,0.0,0.0,0.0001200686019728,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701538085937,0.0,0.0,8.868225995684043e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96343994140625,0.0,0.0,0.0001200686019728,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9578857421875,0.0,0.0,0.0005695530562661,292.8800048828125,294.1499938964844,301.6304626464844,297.8320007324219,299.88311767578125,301.6556701660156,290.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153356801718,3.10466745645499e-08,0.0012153045972809,-0.0801531597971916,0.0,0.6499999761581421,0.0,-0.0202038679271936,60.0,19.13536834716797,0.0,-1.0070537825868089e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593811035156,0.0,0.0,0.0001140868262154,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.0001201389241032,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659118652344,0.0,0.0,8.873420301824808e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9592590332031,0.0,0.0,0.0001201389241032,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,0.0005698866443708,292.8745422363281,294.1499938964844,301.6206970214844,297.8292541503906,299.8936462402344,301.645751953125,290.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160455808043,3.112969437779611e-08,0.001216014381498,-0.080368660390377,0.0,0.6499999761581421,0.0,-0.020245024934411,60.0,19.06710433959961,0.0,-1.0082304413572277e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.0001142826222348,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,0.0001203451029141,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507751464844,0.0,0.0,8.888648153515533e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,0.0001203451029141,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,0.0005708646494895,292.8549499511719,294.1499938964844,301.5859375,297.8172302246094,299.93023681640625,301.61053466796875,290.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181255733594,3.137295223609726e-08,0.0012180942576378,-0.0810000374913215,0.0,0.6499999761581421,0.0,-0.0203656163066625,60.0,18.88483047485352,0.0,-1.0116821869132765e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.0001142826222348,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,0.0001203451029141,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507751464844,0.0,0.0,8.888648153515533e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,0.0001203451029141,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,0.0005708646494895,292.8549499511719,294.1499938964844,301.5859375,297.8172302246094,299.93023681640625,301.61053466796875,290.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181255733594,3.137295223609726e-08,0.0012180942576378,-0.0810000374913215,0.0,0.6499999761581421,0.0,-0.0203656163066625,60.0,18.88483047485352,0.0,-1.0116821869132765e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.0001144233392551,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.931884765625,0.0,0.0,0.0001204932923428,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.935546875,0.0,0.0,8.899593376554549e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290771484375,0.0,0.0,0.0001204932923428,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237060546875,0.0,0.0,0.0005715676234103,292.8353271484375,294.1499938964844,301.5514831542969,297.8014221191406,299.9653015136719,301.5757141113281,290.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196187162771,3.1547571666123986e-08,0.0012195871677249,-0.0814531967043876,0.0,0.6499999761581421,0.0,-0.0204521808773279,60.0,18.701839447021484,0.0,-1.0141634732008242e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.0001144233392551,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.931884765625,0.0,0.0,0.0001204932923428,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.935546875,0.0,0.0,8.899593376554549e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290771484375,0.0,0.0,0.0001204932923428,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237060546875,0.0,0.0,0.0005715676234103,292.8353271484375,294.1499938964844,301.5514831542969,297.8014221191406,299.9653015136719,301.5757141113281,290.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196187162771,3.1547571666123986e-08,0.0012195871677249,-0.0814531967043876,0.0,0.6499999761581421,0.0,-0.0204521808773279,60.0,18.701839447021484,0.0,-1.0141634732008242e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.921630859375,0.0,0.0,0.0001144734706031,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242553710937,0.0,0.0,0.0001205460794153,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,8.90349256223999e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214782714844,0.0,0.0,0.0001205460794153,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161682128906,0.0,0.0,0.0005718180327676,292.8255310058594,294.1499938964844,301.53436279296875,297.79205322265625,299.9822692871094,301.55841064453125,290.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201498029753,3.160966244308838e-08,0.0012201181380078,-0.0816143229603767,0.0,0.6499999761581421,0.0,-0.0204829629510641,60.0,18.607696533203125,0.0,-1.0150466067671005e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140319824219,0.0,0.0,0.000114511254651,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166259765625,0.0,0.0,0.0001205858643515,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202575683594,0.0,0.0,8.906430593924597e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91387939453125,0.0,0.0,0.0001205858643515,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9085998535156,0.0,0.0,0.0005720068002119,292.81573486328125,294.1499938964844,301.517333984375,297.7816467285156,299.9988708496094,301.5412292480469,290.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205492239445,3.1656359311682536e-08,0.001220517558977,-0.0817354992032051,0.0,0.6499999761581421,0.0,-0.0205061137676239,60.0,18.51157760620117,0.0,-1.0157109642250365e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8987731933594,0.0,0.0,0.0001145471032941,299.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013671875,0.0,0.0,0.0001206236192956,299.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,8.909219468478113e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8986511230469,0.0,0.0,0.0001206236192956,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934631347656,0.0,0.0,0.0005721858469769,292.7961730957031,294.1499938964844,301.4834899902344,297.7576599121094,300.0310363769531,301.5071105957031,290.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209245469421,3.1700256641897795e-08,0.0012208928819745,-0.0818493962287902,0.0,0.6499999761581421,0.0,-0.0205278750509023,60.0,18.31284141540528,0.0,-1.0163356733983164e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
