time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17697480,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8987731933594,0.0,0.0,0.0001145471032941,299.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013671875,0.0,0.0,0.0001206236192956,299.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,8.909219468478113e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8986511230469,0.0,0.0,0.0001206236192956,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934631347656,0.0,0.0,0.0005721858469769,292.7961730957031,294.1499938964844,301.4834899902344,297.7576599121094,300.0310363769531,301.5071105957031,290.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209245469421,3.1700256641897795e-08,0.0012208928819745,-0.0818493962287902,0.0,0.6499999761581421,0.0,-0.0205278750509023,60.0,18.31284141540528,0.0,-1.0163356733983164e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8835144042969,0.0,0.0,0.0001145299756899,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88604736328125,0.0,0.0,0.0001206055749207,299.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895568847656,0.0,0.0,8.907886513043195e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8833923339844,0.0,0.0,0.0001206055749207,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8782653808594,0.0,0.0,0.0005721002817153,292.77667236328125,294.1499938964844,301.45001220703125,297.7292175292969,300.061767578125,301.4733581542969,290.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207354884594,3.167811257753783e-08,0.0012207038234919,-0.0817919373512268,0.0,0.6499999761581421,0.0,-0.0205168984830379,60.0,18.10450935363769,0.0,-1.0160204766407332e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8835144042969,0.0,0.0,0.0001145299756899,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88604736328125,0.0,0.0,0.0001206055749207,299.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895568847656,0.0,0.0,8.907886513043195e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8833923339844,0.0,0.0,0.0001206055749207,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8782653808594,0.0,0.0,0.0005721002817153,292.77667236328125,294.1499938964844,301.45001220703125,297.7292175292969,300.061767578125,301.4733581542969,290.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207354884594,3.167811257753783e-08,0.0012207038234919,-0.0817919373512268,0.0,0.6499999761581421,0.0,-0.0205168984830379,60.0,18.10450935363769,0.0,-1.0160204766407332e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8682556152344,0.0,0.0,0.0001144718262366,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8707580566406,0.0,0.0,0.0001205443477374,299.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,8.90336450538598e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681335449219,0.0,0.0,0.0001205443477374,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8630676269531,0.0,0.0,0.0005718098254874,292.7572631835937,294.1499938964844,301.4175720214844,297.6993103027344,300.0910949707031,301.4403991699219,291.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220109174028,3.1604848516053614e-08,0.0012200775090605,-0.0816018283367157,0.0,0.6499999761581421,0.0,-0.020480578765273,60.0,17.890024185180664,0.0,-1.0149781104473733e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8682556152344,0.0,0.0,0.0001144718262366,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8707580566406,0.0,0.0,0.0001205443477374,299.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,8.90336450538598e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681335449219,0.0,0.0,0.0001205443477374,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8630676269531,0.0,0.0,0.0005718098254874,292.7572631835937,294.1499938964844,301.4175720214844,297.6993103027344,300.0910949707031,301.4403991699219,291.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220109174028,3.1604848516053614e-08,0.0012200775090605,-0.0816018283367157,0.0,0.6499999761581421,0.0,-0.020480578765273,60.0,17.890024185180664,0.0,-1.0149781104473733e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529968261719,0.0,0.0,0.0001143876143032,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.85546875,0.0,0.0,0.000120455668366,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8588562011719,0.0,0.0,8.896814688341692e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8528747558594,0.0,0.0,0.000120455668366,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.847900390625,0.0,0.0,0.0005713892169296,292.7379455566406,294.1499938964844,301.38690185546875,297.6710205078125,300.1190795898437,301.40875244140625,291.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192050926387,3.149910199340411e-08,0.0012191735440865,-0.0813274160027504,0.0,0.6499999761581421,0.0,-0.0204281583428382,60.0,17.676654815673828,0.0,-1.0134744599099577e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529968261719,0.0,0.0,0.0001143876143032,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.85546875,0.0,0.0,0.000120455668366,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8588562011719,0.0,0.0,8.896814688341692e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8528747558594,0.0,0.0,0.000120455668366,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.847900390625,0.0,0.0,0.0005713892169296,292.7379455566406,294.1499938964844,301.38690185546875,297.6710205078125,300.1190795898437,301.40875244140625,291.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192050926387,3.149910199340411e-08,0.0012191735440865,-0.0813274160027504,0.0,0.6499999761581421,0.0,-0.0204281583428382,60.0,17.676654815673828,0.0,-1.0134744599099577e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8453674316406,0.0,0.0,0.0001143370827776,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478088378906,0.0,0.0,0.000120402452012,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511962890625,0.0,0.0,8.89288421603851e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8452453613281,0.0,0.0,0.000120402452012,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84033203125,0.0,0.0,0.0005711367703042,292.72833251953125,294.1499938964844,301.3721923828125,297.6574401855469,300.1325988769531,301.3935241699219,291.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186631793156,3.1435728686801674e-08,0.0012186317471787,-0.0811629518866539,0.0,0.6499999761581421,0.0,-0.0203967411071062,60.0,17.57168960571289,0.0,-1.0125738469923817e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377685546875,0.0,0.0,0.0001142803885159,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401794433594,0.0,0.0,0.0001203427527798,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8435363769531,0.0,0.0,8.888474985724315e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.837646484375,0.0,0.0,0.0001203427527798,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327331542969,0.0,0.0,0.0005708535900339,292.71875,294.1499938964844,301.35791015625,297.6442565917969,300.14581298828125,301.37872314453125,291.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180557241663,3.1364685071366694e-08,0.0012180244084447,-0.0809785723686218,0.0,0.6499999761581421,0.0,-0.0203615222126245,60.0,17.46816062927246,0.0,-1.0115647341990552e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82257080078125,0.0,0.0,0.0001141506072599,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.824951171875,0.0,0.0,0.0001202060884679,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282775878906,0.0,0.0,8.878380322130397e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.82244873046875,0.0,0.0,0.0001202060884679,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.817626953125,0.0,0.0,0.0005702053313143,292.69970703125,294.1499938964844,301.3305358886719,297.6190185546875,300.1713256835937,301.350341796875,291.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166663073003,3.1202155525988935e-08,0.001216635107994,-0.0805567428469657,0.0,0.6499999761581421,0.0,-0.0202809534966945,60.0,17.26571273803711,0.0,-1.0092580282616836e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82257080078125,0.0,0.0,0.0001141506072599,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.824951171875,0.0,0.0,0.0001202060884679,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282775878906,0.0,0.0,8.878380322130397e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.82244873046875,0.0,0.0,0.0001202060884679,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.817626953125,0.0,0.0,0.0005702053313143,292.69970703125,294.1499938964844,301.3305358886719,297.6190185546875,300.1713256835937,301.350341796875,291.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166663073003,3.1202155525988935e-08,0.001216635107994,-0.0805567428469657,0.0,0.6499999761581421,0.0,-0.0202809534966945,60.0,17.26571273803711,0.0,-1.0092580282616836e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104553222656,0.0,0.0,0.0001140332169597,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81280517578125,0.0,0.0,0.0001200824626721,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8160705566406,0.0,0.0,8.869249722920358e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8103332519531,0.0,0.0,0.0001200824626721,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055725097656,0.0,0.0,0.0005696189473383,292.6845703125,294.1499938964844,301.30975341796875,297.599853515625,300.1908874511719,301.3287658691406,291.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154103023931,3.1055233051802134e-08,0.0012153793359175,-0.0801753774285316,0.0,0.6499999761581421,0.0,-0.0202081184834241,60.0,17.10814666748047,0.0,-1.0071750722318029e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80743408203125,0.0,0.0,0.0001140018430305,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8097839355469,0.0,0.0,0.0001200494298245,299.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81304931640625,0.0,0.0,8.866810094332322e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.80731201171875,0.0,0.0,0.0001200494298245,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80255126953125,0.0,0.0,0.0005694621941074,292.6808166503906,294.1499938964844,301.3047180175781,297.59521484375,300.1956787109375,301.3235168457031,291.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150747934356,3.1015979118365073e-08,0.0012150437105447,-0.0800734758377075,0.0,0.6499999761581421,0.0,-0.0201886594295501,60.0,17.069324493408203,0.0,-1.0066189304325237e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923583984375,0.0,0.0,0.0001138343432103,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.794677734375,0.0,0.0,0.0001198730387841,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978820800781,0.0,0.0,8.853781764628366e-05,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.792236328125,0.0,0.0,0.0001198730387841,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875671386719,0.0,0.0,0.0005686255171895,292.6620788574219,294.1499938964844,301.2803649902344,297.5727233886719,300.21893310546875,301.2982482910156,291.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132833944633,3.0806457829157814e-08,0.001213252544403,-0.0795295611023902,0.0,0.6499999761581421,0.0,-0.0200847927480936,60.0,16.879138946533203,0.0,-1.0036530539991873e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923583984375,0.0,0.0,0.0001138343432103,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.794677734375,0.0,0.0,0.0001198730387841,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978820800781,0.0,0.0,8.853781764628366e-05,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.792236328125,0.0,0.0,0.0001198730387841,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875671386719,0.0,0.0,0.0005686255171895,292.6620788574219,294.1499938964844,301.2803649902344,297.5727233886719,300.21893310546875,301.2982482910156,291.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132833944633,3.0806457829157814e-08,0.001213252544403,-0.0795295611023902,0.0,0.6499999761581421,0.0,-0.0200847927480936,60.0,16.879138946533203,0.0,-1.0036530539991873e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.77734375,0.0,0.0,0.0001136504142777,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7796325683594,0.0,0.0,0.0001196793600684,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.78277587890625,0.0,0.0,8.83947650436312e-05,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772216796875,0.0,0.0,0.0001196793600684,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7726135253906,0.0,0.0,0.0005677067674696,292.6435241699219,294.1499938964844,301.25738525390625,297.55157470703125,300.2411499023437,301.2744140625,291.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211317256093,3.0576480014588014e-08,0.0012112866388633,-0.078932449221611,0.0,0.6499999761581421,0.0,-0.0199707858264446,60.0,16.694963455200195,0.0,-1.0004026052001792e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.77734375,0.0,0.0,0.0001136504142777,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7796325683594,0.0,0.0,0.0001196793600684,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.78277587890625,0.0,0.0,8.83947650436312e-05,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772216796875,0.0,0.0,0.0001196793600684,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7726135253906,0.0,0.0,0.0005677067674696,292.6435241699219,294.1499938964844,301.25738525390625,297.55157470703125,300.2411499023437,301.2744140625,291.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211317256093,3.0576480014588014e-08,0.0012112866388633,-0.078932449221611,0.0,0.6499999761581421,0.0,-0.0199707858264446,60.0,16.694963455200195,0.0,-1.0004026052001792e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7698669433594,0.0,0.0,0.000113553207484,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7721252441406,0.0,0.0,0.0001195769946207,299.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752685546875,0.0,0.0,8.831916056806222e-05,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7697448730469,0.0,0.0,0.0001195769946207,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.76519775390625,0.0,0.0,0.0005672211991623,292.6343078613281,294.1499938964844,301.2464294433594,297.5414428710937,300.2519226074219,301.2629699707031,291.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001210278016515,3.0454955890490965e-08,0.0012102475157007,-0.0786168947815895,0.0,0.6499999761581421,0.0,-0.0199105404317379,60.0,16.604942321777344,0.0,-9.986871418732336e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624206542969,0.0,0.0,0.0001134516714955,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646789550781,0.0,0.0,0.0001194700744235,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677917480469,0.0,0.0,8.824018732411787e-05,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7622985839844,0.0,0.0,0.0001194700744235,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7577819824219,0.0,0.0,0.0005667140358127,292.6251525878906,294.1499938964844,301.2357482910156,297.5316162109375,300.2624206542969,301.2518615722656,291.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091929093003,3.032804585245685e-08,0.0012091626413166,-0.0782873257994651,0.0,0.6499999761581421,0.0,-0.0198476277291774,60.0,16.51638412475586,0.0,-9.968972136675802e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475891113281,0.0,0.0,0.0001132371180574,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74981689453125,0.0,0.0,0.0001192441341117,299.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528686523437,0.0,0.0,8.807331323623657e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474670410156,0.0,0.0,0.0001192441341117,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430114746094,0.0,0.0,0.00056564231636,292.60699462890625,294.1499938964844,301.21539306640625,297.5128173828125,300.28271484375,301.23077392578125,291.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069005751982,3.005991189297674e-08,0.0012068704236298,-0.0775909498333931,0.0,0.6499999761581421,0.0,-0.019714705646038,60.0,16.343975067138672,0.0,-9.931207500812889e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475891113281,0.0,0.0,0.0001132371180574,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74981689453125,0.0,0.0,0.0001192441341117,299.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528686523437,0.0,0.0,8.807331323623657e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474670410156,0.0,0.0,0.0001192441341117,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430114746094,0.0,0.0,0.00056564231636,292.60699462890625,294.1499938964844,301.21539306640625,297.5128173828125,300.28271484375,301.23077392578125,291.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069005751982,3.005991189297674e-08,0.0012068704236298,-0.0775909498333931,0.0,0.6499999761581421,0.0,-0.019714705646038,60.0,16.343975067138672,0.0,-9.931207500812889e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328796386719,0.0,0.0,0.0001130110686062,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73504638671875,0.0,0.0,0.0001190061011584,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380676269531,0.0,0.0,8.789749699644744e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7327575683594,0.0,0.0,0.0001190061011584,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283630371094,0.0,0.0,0.0005645131459459,292.58905029296875,294.1499938964844,301.1961975097656,297.4951171875,300.3020935058594,301.2108459472656,291.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044858885928,2.9777469379155264e-08,0.0012044560862705,-0.0768572762608528,0.0,0.6499999761581421,0.0,-0.0195746906101703,60.0,16.17688751220703,0.0,-9.89150450436682e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328796386719,0.0,0.0,0.0001130110686062,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73504638671875,0.0,0.0,0.0001190061011584,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380676269531,0.0,0.0,8.789749699644744e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7327575683594,0.0,0.0,0.0001190061011584,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283630371094,0.0,0.0,0.0005645131459459,292.58905029296875,294.1499938964844,301.1961975097656,297.4951171875,300.3020935058594,301.2108459472656,291.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044858885928,2.9777469379155264e-08,0.0012044560862705,-0.0768572762608528,0.0,0.6499999761581421,0.0,-0.0195746906101703,60.0,16.17688751220703,0.0,-9.89150450436682e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71826171875,0.0,0.0,0.0001127724244724,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72039794921875,0.0,0.0,0.0001187547968584,299.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7233581542969,0.0,0.0,8.771188731770962e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181396484375,0.0,0.0,0.0001187547968584,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138061523437,0.0,0.0,0.0005633211112581,292.5713195800781,294.1499938964844,301.1781005859375,297.4784240722656,300.3206481933594,301.19207763671875,291.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019368587061,2.94793380817282e-08,0.0012019072892144,-0.0760827288031578,0.0,0.6499999761581421,0.0,-0.0194268953055143,60.0,16.01517105102539,0.0,-9.849683380025457e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71826171875,0.0,0.0,0.0001127724244724,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72039794921875,0.0,0.0,0.0001187547968584,299.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7233581542969,0.0,0.0,8.771188731770962e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181396484375,0.0,0.0,0.0001187547968584,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138061523437,0.0,0.0,0.0005633211112581,292.5713195800781,294.1499938964844,301.1781005859375,297.4784240722656,300.3206481933594,301.19207763671875,291.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019368587061,2.94793380817282e-08,0.0012019072892144,-0.0760827288031578,0.0,0.6499999761581421,0.0,-0.0194268953055143,60.0,16.01517105102539,0.0,-9.849683380025457e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7037658691406,0.0,0.0,0.0001125229828176,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70587158203125,0.0,0.0,0.0001184921202366,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,8.751787390792742e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7036437988281,0.0,0.0,0.0001184921202366,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993713378906,0.0,0.0,0.0005620750598609,292.5538024902344,294.1499938964844,301.1610717773437,297.46270751953125,300.33837890625,301.17437744140625,291.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992729268968,2.9167761539383722e-08,0.001199243706651,-0.075273111462593,0.0,0.6499999761581421,0.0,-0.0192724373191595,60.0,15.858457565307615,0.0,-9.806070266904501e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7037658691406,0.0,0.0,0.0001125229828176,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70587158203125,0.0,0.0,0.0001184921202366,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,8.751787390792742e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7036437988281,0.0,0.0,0.0001184921202366,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993713378906,0.0,0.0,0.0005620750598609,292.5538024902344,294.1499938964844,301.1610717773437,297.46270751953125,300.33837890625,301.17437744140625,291.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992729268968,2.9167761539383722e-08,0.001199243706651,-0.075273111462593,0.0,0.6499999761581421,0.0,-0.0192724373191595,60.0,15.858457565307615,0.0,-9.806070266904501e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6965637207031,0.0,0.0,0.0001123946130974,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986389160156,0.0,0.0,0.0001183569402201,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015686035156,0.0,0.0,8.74180332175456e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964416503906,0.0,0.0,0.0001183569402201,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,0.0005614338442683,292.5451354980469,294.1499938964844,301.15289306640625,297.4552001953125,300.346923828125,301.1659240722656,291.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979019036516,2.9007432900129974e-08,0.0011978727998211,-0.0748564451932907,0.0,0.6499999761581421,0.0,-0.0191929563879966,60.0,15.782038688659668,0.0,-9.783665433360512e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6893920898437,0.0,0.0,0.0001122627581935,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69146728515625,0.0,0.0,0.000118218085845,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943664550781,0.0,0.0,8.731547859497368e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,0.000118218085845,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,0.000560775224585,292.5365295410156,294.1499938964844,301.1449890136719,297.4478759765625,300.35528564453125,301.15771484375,291.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964938603341,2.8842757515690213e-08,0.0011964651057496,-0.0744284465909004,0.0,0.6499999761581421,0.0,-0.0191113203763961,60.0,15.70676612854004,0.0,-9.760680086401409e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751403808594,0.0,0.0,0.0001119834851124,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771850585937,0.0,0.0,0.0001179240061901,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800231933594,0.0,0.0,8.709826943231747e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750183105469,0.0,0.0,0.0001179240061901,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708984375,0.0,0.0,0.0005593802197836,292.5195007324219,294.1499938964844,301.1297912597656,297.43389892578125,300.3715515136719,301.1419372558594,291.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935125803574,2.8494033799120192e-08,0.0011934841750189,-0.0735219568014144,0.0,0.6499999761581421,0.0,-0.018938448280096,60.0,15.558683395385742,0.0,-9.712094595215605e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751403808594,0.0,0.0,0.0001119834851124,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771850585937,0.0,0.0,0.0001179240061901,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800231933594,0.0,0.0,8.709826943231747e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750183105469,0.0,0.0,0.0001179240061901,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708984375,0.0,0.0,0.0005593802197836,292.5195007324219,294.1499938964844,301.1297912597656,297.43389892578125,300.3715515136719,301.1419372558594,291.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935125803574,2.8494033799120192e-08,0.0011934841750189,-0.0735219568014144,0.0,0.6499999761581421,0.0,-0.018938448280096,60.0,15.558683395385742,0.0,-9.712094595215605e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627197265625,0.0,0.0,0.0001117149586207,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.66473388671875,0.0,0.0,0.0001176412333734,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66754150390625,0.0,0.0,8.688941306900233e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66259765625,0.0,0.0,0.0001176412333734,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65850830078125,0.0,0.0,0.0005580388824455,292.50469970703125,294.1499938964844,301.1171264648437,297.4222106933594,300.3852844238281,301.1287841796875,291.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906462023034,2.8158780196463343e-08,0.0011906180297955,-0.0726503208279609,0.0,0.6499999761581421,0.0,-0.0187722519040107,60.0,15.430800437927246,0.0,-9.665499334232665e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610412597656,0.0,0.0,0.0001116754428949,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630554199219,0.0,0.0,0.0001175996148958,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6658630371094,0.0,0.0,8.685867942404002e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,0.0001175996148958,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568298339844,0.0,0.0,0.0005578414420597,292.5027160644531,294.1499938964844,301.1154479980469,297.420654296875,300.3871154785156,301.1270751953125,291.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902245460078,2.8109448990676362e-08,0.0011901963734999,-0.0725220441818237,0.0,0.6499999761581421,0.0,-0.0187477972358465,60.0,15.413442611694336,0.0,-9.658653254973617e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470642089844,0.0,0.0,0.0001113332327804,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490478515625,0.0,0.0,0.0001172392585431,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6518249511719,0.0,0.0,8.659251761855558e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64697265625,0.0,0.0,0.0001172392585431,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429443359375,0.0,0.0,0.0005561320576816,292.4861755371094,294.1499938964844,301.1018371582031,297.4081115722656,300.4020080566406,301.1130065917969,291.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865723645314,2.7682302672360493e-08,0.0011865447741001,-0.0714112296700477,0.0,0.6499999761581421,0.0,-0.0185360461473464,60.0,15.270078659057615,0.0,-9.599469308341213e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470642089844,0.0,0.0,0.0001113332327804,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490478515625,0.0,0.0,0.0001172392585431,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6518249511719,0.0,0.0,8.659251761855558e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64697265625,0.0,0.0,0.0001172392585431,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429443359375,0.0,0.0,0.0005561320576816,292.4861755371094,294.1499938964844,301.1018371582031,297.4081115722656,300.4020080566406,301.1130065917969,291.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865723645314,2.7682302672360493e-08,0.0011865447741001,-0.0714112296700477,0.0,0.6499999761581421,0.0,-0.0185360461473464,60.0,15.270078659057615,0.0,-9.599469308341213e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332702636719,0.0,0.0,0.0001109575823647,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6352233886719,0.0,0.0,0.0001168436792795,299.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.637939453125,0.0,0.0,8.630034426460043e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331481933594,0.0,0.0,0.0001168436792795,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6291809082031,0.0,0.0,0.0005542556173168,292.46990966796875,294.1499938964844,301.0888977050781,297.39617919921875,300.416259765625,301.09967041015625,291.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825639521703,2.721347946987862e-08,0.001182536710985,-0.0701917335391044,0.0,0.6499999761581421,0.0,-0.0183036345988512,60.0,15.128031730651855,0.0,-9.534720391002338e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332702636719,0.0,0.0,0.0001109575823647,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6352233886719,0.0,0.0,0.0001168436792795,299.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.637939453125,0.0,0.0,8.630034426460043e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331481933594,0.0,0.0,0.0001168436792795,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6291809082031,0.0,0.0,0.0005542556173168,292.46990966796875,294.1499938964844,301.0888977050781,297.39617919921875,300.416259765625,301.09967041015625,291.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825639521703,2.721347946987862e-08,0.001182536710985,-0.0701917335391044,0.0,0.6499999761581421,0.0,-0.0183036345988512,60.0,15.128031730651855,0.0,-9.534720391002338e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264343261719,0.0,0.0,0.0001107563002733,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283874511719,0.0,0.0,0.0001166317160823,299.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.631103515625,0.0,0.0,8.614378748461604e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263427734375,0.0,0.0,0.0001166317160823,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224060058594,0.0,0.0,0.0005532501963898,292.4619140625,294.1499938964844,301.0826721191406,297.39044189453125,300.423095703125,301.0933532714844,291.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804162058979,2.6962304389144265e-08,0.0011803891975432,-0.0695382505655288,0.0,0.6499999761581421,0.0,-0.0181791167706251,60.0,15.05762004852295,0.0,-9.5001205124845e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
