time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17699760,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6196594238281,0.0,0.0,0.000110551562102,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62158203125,0.0,0.0,0.0001164161221822,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.624267578125,0.0,0.0,8.598455315222964e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195678710937,0.0,0.0,0.0001164161221822,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156311035156,0.0,0.0,0.0005522274877876,292.4539489746094,294.1499938964844,301.0765991210937,297.38482666015625,300.4297790527344,301.0871276855469,291.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782309738919,2.670682697214488e-08,0.0011782043147832,-0.0688734874129295,0.0,0.6499999761581421,0.0,-0.018052464351058,60.0,14.987537384033203,0.0,-9.464992700713992e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6061706542969,0.0,0.0,0.0001101325979107,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60809326171875,0.0,0.0,0.0001159749299404,299.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107482910156,0.0,0.0,8.56586848385632e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6060791015625,0.0,0.0,0.0001159749299404,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.60223388671875,0.0,0.0,0.0005501346895471,292.438232421875,294.1499938964844,301.0648193359375,297.3739624023437,300.4428405761719,301.07501220703125,291.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737622553482,2.6184052259736745e-08,0.0011737360619008,-0.0675129294395446,0.0,0.6499999761581421,0.0,-0.0177933126688003,60.0,14.848443031311035,0.0,-9.393314570615985e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6061706542969,0.0,0.0,0.0001101325979107,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60809326171875,0.0,0.0,0.0001159749299404,299.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107482910156,0.0,0.0,8.56586848385632e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6060791015625,0.0,0.0,0.0001159749299404,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.60223388671875,0.0,0.0,0.0005501346895471,292.438232421875,294.1499938964844,301.0648193359375,297.3739624023437,300.4428405761719,301.07501220703125,291.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737622553482,2.6184052259736745e-08,0.0011737360619008,-0.0675129294395446,0.0,0.6499999761581421,0.0,-0.0177933126688003,60.0,14.848443031311035,0.0,-9.393314570615985e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928955078125,0.0,0.0,0.0001097045606002,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59478759765625,0.0,0.0,0.0001155241843662,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5973815917969,0.0,0.0,8.532576612196863e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928039550781,0.0,0.0,0.0001155241843662,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5889892578125,0.0,0.0,0.0005479965475387,292.4228210449219,294.1499938964844,301.0534973144531,297.363525390625,300.4552917480469,301.0634765625,291.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691957479342,2.5649985246900545e-08,0.0011691701365634,-0.0661225989460945,0.0,0.6499999761581421,0.0,-0.0175285562872886,60.0,14.711780548095703,0.0,-9.320368121734648e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928955078125,0.0,0.0,0.0001097045606002,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59478759765625,0.0,0.0,0.0001155241843662,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5973815917969,0.0,0.0,8.532576612196863e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928039550781,0.0,0.0,0.0001155241843662,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5889892578125,0.0,0.0,0.0005479965475387,292.4228210449219,294.1499938964844,301.0534973144531,297.363525390625,300.4552917480469,301.0634765625,291.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691957479342,2.5649985246900545e-08,0.0011691701365634,-0.0661225989460945,0.0,0.6499999761581421,0.0,-0.0175285562872886,60.0,14.711780548095703,0.0,-9.320368121734648e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5798034667969,0.0,0.0,0.000109283515485,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816345214844,0.0,0.0,0.0001150808020611,299.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.584228515625,0.0,0.0,8.499828982166946e-05,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5796813964844,0.0,0.0,0.0001150808020611,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5759582519531,0.0,0.0,0.000545893330127,292.4076843261719,294.1499938964844,301.0425720214844,297.3534240722656,300.4671936035156,301.0523986816406,291.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647039791569,2.5124656133357348e-08,0.0011646789498627,-0.0647546499967575,0.0,0.6499999761581421,0.0,-0.017268132418394,60.0,14.578503608703612,0.0,-9.24889249631633e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5798034667969,0.0,0.0,0.000109283515485,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816345214844,0.0,0.0,0.0001150808020611,299.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.584228515625,0.0,0.0,8.499828982166946e-05,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5796813964844,0.0,0.0,0.0001150808020611,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5759582519531,0.0,0.0,0.000545893330127,292.4076843261719,294.1499938964844,301.0425720214844,297.3534240722656,300.4671936035156,301.0523986816406,291.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647039791569,2.5124656133357348e-08,0.0011646789498627,-0.0647546499967575,0.0,0.6499999761581421,0.0,-0.017268132418394,60.0,14.578503608703612,0.0,-9.24889249631633e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668334960937,0.0,0.0,0.0001088805875042,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56866455078125,0.0,0.0,0.0001146564973169,299.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711975097656,0.0,0.0,8.468489977531135e-05,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667419433594,0.0,0.0,0.0001146564973169,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56304931640625,0.0,0.0,0.0005438806256279,292.3927917480469,294.1499938964844,301.0319519042969,297.3436584472656,300.4786071777344,301.0416564941406,291.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604054598137,2.4621920502454493e-08,0.0011603807797655,-0.0634452030062675,0.0,0.6499999761581421,0.0,-0.0170189086347818,60.0,14.449183464050291,0.0,-9.18074789524326e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668334960937,0.0,0.0,0.0001088805875042,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56866455078125,0.0,0.0,0.0001146564973169,299.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711975097656,0.0,0.0,8.468489977531135e-05,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667419433594,0.0,0.0,0.0001146564973169,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56304931640625,0.0,0.0,0.0005438806256279,292.3927917480469,294.1499938964844,301.0319519042969,297.3436584472656,300.4786071777344,301.0416564941406,291.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604054598137,2.4621920502454493e-08,0.0011603807797655,-0.0634452030062675,0.0,0.6499999761581421,0.0,-0.0170189086347818,60.0,14.449183464050291,0.0,-9.18074789524326e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604553222656,0.0,0.0,0.0001086948759621,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.562255859375,0.0,0.0,0.0001144609414041,299.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5647888183594,0.0,0.0,8.454045746475458e-05,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.56036376953125,0.0,0.0,0.0001144609414041,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.55670166015625,0.0,0.0,0.0005429529701359,292.385498046875,294.1499938964844,301.0267333984375,297.3388671875,300.4841003417969,301.03643798828125,291.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584246531128,2.43901983054684e-08,0.0011584002058953,-0.0628415420651435,0.0,0.6499999761581421,0.0,-0.0169040374457836,60.0,14.38705348968506,0.0,-9.149423618737276e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5540771484375,0.0,0.0,0.0001085109615814,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5558776855469,0.0,0.0,0.0001142672699643,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.558349609375,0.0,0.0,8.439741213805974e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5539855957031,0.0,0.0,0.0001142672699643,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503234863281,0.0,0.0,0.0005420342786237,292.378173828125,294.1499938964844,301.0216064453125,297.3341064453125,300.48956298828125,301.0311889648437,291.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564629385247,2.41607160944568e-08,0.0011564387241378,-0.0622436441481113,0.0,0.6499999761581421,0.0,-0.0167902782559394,60.0,14.32517433166504,0.0,-9.118453903056436e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414428710937,0.0,0.0,0.000108184714918,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.543212890625,0.0,0.0,0.0001139237137977,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5456848144531,0.0,0.0,8.414366311626509e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413513183594,0.0,0.0,0.0001139237137977,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53778076171875,0.0,0.0,0.0005404046387411,292.3638000488281,294.1499938964844,301.01141357421875,297.32470703125,300.50006103515625,301.0209655761719,291.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152980257757,2.3753583988650465e-08,0.0011529565090313,-0.0611827448010444,0.0,0.6499999761581421,0.0,-0.0165884401649236,60.0,14.207258224487305,0.0,-9.063639794248957e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414428710937,0.0,0.0,0.000108184714918,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.543212890625,0.0,0.0,0.0001139237137977,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5456848144531,0.0,0.0,8.414366311626509e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413513183594,0.0,0.0,0.0001139237137977,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53778076171875,0.0,0.0,0.0005404046387411,292.3638000488281,294.1499938964844,301.01141357421875,297.32470703125,300.50006103515625,301.0209655761719,291.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152980257757,2.3753583988650465e-08,0.0011529565090313,-0.0611827448010444,0.0,0.6499999761581421,0.0,-0.0165884401649236,60.0,14.207258224487305,0.0,-9.063639794248957e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295104980469,0.0,0.0,0.0001079224530258,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53125,0.0,0.0,0.0001136475329985,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5336608886719,0.0,0.0,8.393968164455146e-05,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293884277344,0.0,0.0,0.0001136475329985,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52587890625,0.0,0.0,0.0005390945589169,292.35028076171875,294.1499938964844,301.0017395019531,297.3157958984375,300.5096740722656,301.01129150390625,291.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501812841743,2.3426240502999466e-08,0.0011501578846946,-0.0603296123445034,0.0,0.6499999761581421,0.0,-0.0164261646568775,60.0,14.101035118103027,0.0,-9.019687752243045e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52899169921875,0.0,0.0,0.0001079134090105,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53076171875,0.0,0.0,0.000113638016046,299.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331726074219,0.0,0.0,8.393265306949615e-05,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289001464844,0.0,0.0,0.000113638016046,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.525390625,0.0,0.0,0.0005390493897721,292.3497314453125,294.1499938964844,301.0013427734375,297.3154296875,300.51007080078125,301.0108947753906,291.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500847758725,2.3414953531641923e-08,0.0011500613763928,-0.0603001900017261,0.0,0.6499999761581421,0.0,-0.0164205692708492,60.0,14.09687042236328,0.0,-9.018174296215876e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167236328125,0.0,0.0,0.0001077016859198,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184631347656,0.0,0.0,0.0001134150661528,299.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5208435058594,0.0,0.0,8.376797632081434e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166320800781,0.0,0.0,0.0001134150661528,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5131530761719,0.0,0.0,0.0005379918147809,292.3359069824219,294.1499938964844,300.9913024902344,297.30615234375,300.51959228515625,301.0008544921875,291.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478244559839,2.3150599659516047e-08,0.0011478012893348,-0.0596111193299293,0.0,0.6499999761581421,0.0,-0.0162895191460847,60.0,13.994479179382324,0.0,-8.982760135722857e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167236328125,0.0,0.0,0.0001077016859198,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184631347656,0.0,0.0,0.0001134150661528,299.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5208435058594,0.0,0.0,8.376797632081434e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166320800781,0.0,0.0,0.0001134150661528,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5131530761719,0.0,0.0,0.0005379918147809,292.3359069824219,294.1499938964844,300.9913024902344,297.30615234375,300.51959228515625,301.0008544921875,291.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478244559839,2.3150599659516047e-08,0.0011478012893348,-0.0596111193299293,0.0,0.6499999761581421,0.0,-0.0162895191460847,60.0,13.994479179382324,0.0,-8.982760135722857e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046081542969,0.0,0.0,0.0001075573818525,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063171386719,0.0,0.0,0.000113263100502,299.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086669921875,0.0,0.0,8.365573739865795e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5045166015625,0.0,0.0,0.000113263100502,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010986328125,0.0,0.0,0.0005372709711082,292.3223571777344,294.1499938964844,300.981201171875,297.2968444824219,300.5286865234375,300.9908447265625,291.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462826514616,2.297027634767801e-08,0.0011462596012279,-0.0591410435736179,0.0,0.6499999761581421,0.0,-0.0162001270800828,60.0,13.900434494018556,0.0,-8.958643604728422e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046081542969,0.0,0.0,0.0001075573818525,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063171386719,0.0,0.0,0.000113263100502,299.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086669921875,0.0,0.0,8.365573739865795e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5045166015625,0.0,0.0,0.000113263100502,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010986328125,0.0,0.0,0.0005372709711082,292.3223571777344,294.1499938964844,300.981201171875,297.2968444824219,300.5286865234375,300.9908447265625,291.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462826514616,2.297027634767801e-08,0.0011462596012279,-0.0591410435736179,0.0,0.6499999761581421,0.0,-0.0162001270800828,60.0,13.900434494018556,0.0,-8.958643604728422e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49859619140625,0.0,0.0,0.0001074957835953,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5002746582031,0.0,0.0,0.0001131982353399,299.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.50262451171875,0.0,0.0,8.360783249372616e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4985046386719,0.0,0.0,0.0001131982353399,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950866699219,0.0,0.0,0.0005369632854126,292.31561279296875,294.1499938964844,300.97613525390625,297.29217529296875,300.5331726074219,300.9858093261719,291.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456246720626,2.2893278384117373e-08,0.0011456017382442,-0.058940302580595,0.0,0.6499999761581421,0.0,-0.0161619577556848,60.0,13.8551607131958,0.0,-8.948354945914616e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925537109375,0.0,0.0,0.0001074588799383,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942321777344,0.0,0.0,0.0001131593744503,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49658203125,0.0,0.0,8.357912884093821e-05,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49249267578125,0.0,0.0,0.0001131593744503,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891052246094,0.0,0.0,0.0005367789417505,292.30889892578125,294.1499938964844,300.97100830078125,297.2874450683594,300.53759765625,300.98077392578125,291.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452283943071,2.2847052250085653e-08,0.0011452055769041,-0.0588197894394397,0.0,0.6499999761581421,0.0,-0.0161390379071235,60.0,13.810805320739746,0.0,-8.942181750626332e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.480712890625,0.0,0.0,0.0001074840693036,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823608398437,0.0,0.0,0.0001131859025917,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,8.35987229947932e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806213378906,0.0,0.0,0.0001131859025917,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.477294921875,0.0,0.0,0.0005369047867134,292.2957763671875,294.1499938964844,300.96063232421875,297.27789306640625,300.5459289550781,300.9704895019531,291.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454926570877,2.2878003491655363e-08,0.0011454697232693,-0.0589004829525947,0.0,0.6499999761581421,0.0,-0.0161543786525726,60.0,13.735316276550291,0.0,-8.94631497772025e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.480712890625,0.0,0.0,0.0001074840693036,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823608398437,0.0,0.0,0.0001131859025917,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,8.35987229947932e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806213378906,0.0,0.0,0.0001131859025917,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.477294921875,0.0,0.0,0.0005369047867134,292.2957763671875,294.1499938964844,300.96063232421875,297.27789306640625,300.5459289550781,300.9704895019531,291.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454926570877,2.2878003491655363e-08,0.0011454697232693,-0.0589004829525947,0.0,0.6499999761581421,0.0,-0.0161543786525726,60.0,13.735316276550291,0.0,-8.94631497772025e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4690246582031,0.0,0.0,0.0001075771724572,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706420898437,0.0,0.0,0.0001132839388446,299.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.472900390625,0.0,0.0,8.367113332496956e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46893310546875,0.0,0.0,0.0001132839388446,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46563720703125,0.0,0.0,0.0005373698659241,292.2828674316406,294.1499938964844,300.95001220703125,297.2680969238281,300.5538330078125,300.9604187011719,291.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464811395853,2.2993607018406692e-08,0.0011464580893516,-0.0592018626630306,0.0,0.6499999761581421,0.0,-0.016211686655879,60.0,13.669679641723633,0.0,-8.961762176795673e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4690246582031,0.0,0.0,0.0001075771724572,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706420898437,0.0,0.0,0.0001132839388446,299.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.472900390625,0.0,0.0,8.367113332496956e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46893310546875,0.0,0.0,0.0001132839388446,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46563720703125,0.0,0.0,0.0005373698659241,292.2828674316406,294.1499938964844,300.95001220703125,297.2680969238281,300.5538330078125,300.9604187011719,291.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464811395853,2.2993607018406692e-08,0.0011464580893516,-0.0592018626630306,0.0,0.6499999761581421,0.0,-0.016211686655879,60.0,13.669679641723633,0.0,-8.961762176795673e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574279785156,0.0,0.0,0.0001077199776773,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45904541015625,0.0,0.0,0.0001134343256126,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612731933594,0.0,0.0,8.378220809390768e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573669433594,0.0,0.0,0.0001134343256126,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541015625,0.0,0.0,0.0005380832008086,292.27020263671875,294.1499938964844,300.9402770996094,297.2591247558594,300.5614318847656,300.9508972167969,291.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479993117973,2.3171168095359466e-08,0.0011479761451482,-0.0596647411584854,0.0,0.6499999761581421,0.0,-0.0162997115403413,60.0,13.612576484680176,0.0,-8.985513488823926e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574279785156,0.0,0.0,0.0001077199776773,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45904541015625,0.0,0.0,0.0001134343256126,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612731933594,0.0,0.0,8.378220809390768e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573669433594,0.0,0.0,0.0001134343256126,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541015625,0.0,0.0,0.0005380832008086,292.27020263671875,294.1499938964844,300.9402770996094,297.2591247558594,300.5614318847656,300.9508972167969,291.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479993117973,2.3171168095359466e-08,0.0011479761451482,-0.0596647411584854,0.0,0.6499999761581421,0.0,-0.0162997115403413,60.0,13.612576484680176,0.0,-8.985513488823926e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44598388671875,0.0,0.0,0.0001078940986189,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4475402832031,0.0,0.0,0.0001136176797444,299.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4497375488281,0.0,0.0,8.391763549298048e-05,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4458923339844,0.0,0.0,0.0001136176797444,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44268798828125,0.0,0.0,0.0005389529978856,292.2576904296875,294.1499938964844,300.9326477050781,297.2520751953125,300.5687866210937,300.9422912597656,291.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149850548245,2.338775928478753e-08,0.0011498271487653,-0.0602293126285076,0.0,0.6499999761581421,0.0,-0.0164070799946784,60.0,13.562673568725586,0.0,-9.01452850143869e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44598388671875,0.0,0.0,0.0001078940986189,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4475402832031,0.0,0.0,0.0001136176797444,299.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4497375488281,0.0,0.0,8.391763549298048e-05,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4458923339844,0.0,0.0,0.0001136176797444,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44268798828125,0.0,0.0,0.0005389529978856,292.2576904296875,294.1499938964844,300.9326477050781,297.2520751953125,300.5687866210937,300.9422912597656,291.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149850548245,2.338775928478753e-08,0.0011498271487653,-0.0602293126285076,0.0,0.6499999761581421,0.0,-0.0164070799946784,60.0,13.562673568725586,0.0,-9.01452850143869e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.44024658203125,0.0,0.0,0.0001079844005289,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418029785156,0.0,0.0,0.0001137127692345,299.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4440002441406,0.0,0.0,8.398786303587258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4401550292969,0.0,0.0,0.0001137127692345,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369812011719,0.0,0.0,0.00053940404905,292.25146484375,294.1499938964844,300.9295349121094,297.24920654296875,300.57244873046875,300.9379272460937,291.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508120223879,2.3500092538597528e-08,0.0011507885064929,-0.0605220980942249,0.0,0.6499999761581421,0.0,-0.0164627712219953,60.0,13.538201332092283,0.0,-9.029594849607748e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346008300781,0.0,0.0,0.0001080910151358,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4361572265625,0.0,0.0,0.0001138250445364,299.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383239746094,0.0,0.0,8.407078712480143e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345092773437,0.0,0.0,0.0001138250445364,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313659667969,0.0,0.0,0.0005399366491474,292.245361328125,294.1499938964844,300.9268798828125,297.24676513671875,300.575927734375,300.9348449707031,291.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519460240378,2.3632765078218654e-08,0.0011519223917275,-0.0608678758144378,0.0,0.6499999761581421,0.0,-0.0165285393595695,60.0,13.519700050354004,0.0,-9.04740531382231e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.42333984375,0.0,0.0,0.0001083060997189,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42486572265625,0.0,0.0,0.000114051545097,299.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.427001953125,0.0,0.0,8.423808321822435e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232482910156,0.0,0.0,0.000114051545097,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201354980469,0.0,0.0,0.0005410110461525,292.23321533203125,294.1499938964844,300.9228820800781,297.2431030273437,300.5829162597656,300.9289855957031,291.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542335851117,2.3900422974065805e-08,0.0011542097199708,-0.0615654028952121,0.0,0.6499999761581421,0.0,-0.0166612230241298,60.0,13.483776092529297,0.0,-9.083391461217617e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.42333984375,0.0,0.0,0.0001083060997189,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42486572265625,0.0,0.0,0.000114051545097,299.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.427001953125,0.0,0.0,8.423808321822435e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232482910156,0.0,0.0,0.000114051545097,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201354980469,0.0,0.0,0.0005410110461525,292.23321533203125,294.1499938964844,300.9228820800781,297.2431030273437,300.5829162597656,300.9289855957031,291.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542335851117,2.3900422974065805e-08,0.0011542097199708,-0.0615654028952121,0.0,0.6499999761581421,0.0,-0.0166612230241298,60.0,13.483776092529297,0.0,-9.083391461217617e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122009277344,0.0,0.0,0.0001085388867068,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137268066406,0.0,0.0,0.000114296679385,299.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41583251953125,0.0,0.0,8.441913814749569e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.412109375,0.0,0.0,0.000114296679385,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090576171875,0.0,0.0,0.0005421738605946,292.22125244140625,294.1499938964844,300.9205017089844,297.24090576171875,300.5896911621094,300.9249572753906,291.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567112524062,2.4190146774571986e-08,0.0011566870380192,-0.0623203329741954,0.0,0.6499999761581421,0.0,-0.016804851591587,60.0,13.455422401428224,0.0,-9.122423705321124e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122009277344,0.0,0.0,0.0001085388867068,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137268066406,0.0,0.0,0.000114296679385,299.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41583251953125,0.0,0.0,8.441913814749569e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.412109375,0.0,0.0,0.000114296679385,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090576171875,0.0,0.0,0.0005421738605946,292.22125244140625,294.1499938964844,300.9205017089844,297.24090576171875,300.5896911621094,300.9249572753906,291.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567112524062,2.4190146774571986e-08,0.0011566870380192,-0.0623203329741954,0.0,0.6499999761581421,0.0,-0.016804851591587,60.0,13.455422401428224,0.0,-9.122423705321124e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,0.0001087834389181,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027404785156,0.0,0.0,0.0001145541973528,299.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4048156738281,0.0,0.0,8.460933895548806e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4011535644531,0.0,0.0,0.0001145541973528,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39813232421875,0.0,0.0,0.0005433954065665,292.2095642089844,294.1499938964844,300.9195861816406,297.24005126953125,300.5963439941406,300.9228515625,291.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593139497563,2.4494532624430576e-08,0.0011592895025387,-0.0631133541464805,0.0,0.6499999761581421,0.0,-0.0169557463377714,60.0,13.434097290039062,0.0,-9.16352149715749e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,0.0001087834389181,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027404785156,0.0,0.0,0.0001145541973528,299.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4048156738281,0.0,0.0,8.460933895548806e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4011535644531,0.0,0.0,0.0001145541973528,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39813232421875,0.0,0.0,0.0005433954065665,292.2095642089844,294.1499938964844,300.9195861816406,297.24005126953125,300.5963439941406,300.9228515625,291.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593139497563,2.4494532624430576e-08,0.0011592895025387,-0.0631133541464805,0.0,0.6499999761581421,0.0,-0.0169557463377714,60.0,13.434097290039062,0.0,-9.16352149715749e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3903503417969,0.0,0.0,0.0001090320365619,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,0.0001148159863078,299.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39385986328125,0.0,0.0,8.480269752908498e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902587890625,0.0,0.0,0.0001148159863078,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872985839844,0.0,0.0,0.0005446372670121,292.1980285644531,294.1499938964844,300.91998291015625,297.2403869628906,300.6028747558594,300.9217224121094,291.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619598371908,2.4803977538567785e-08,0.0011619350407272,-0.0639194324612617,0.0,0.6499999761581421,0.0,-0.0171091482043266,60.0,13.416831016540527,0.0,-9.205396622746777e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
