time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17702040,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3903503417969,0.0,0.0,0.0001090320365619,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,0.0001148159863078,299.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39385986328125,0.0,0.0,8.480269752908498e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902587890625,0.0,0.0,0.0001148159863078,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872985839844,0.0,0.0,0.0005446372670121,292.1980285644531,294.1499938964844,300.91998291015625,297.2403869628906,300.6028747558594,300.9217224121094,291.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619598371908,2.4803977538567785e-08,0.0011619350407272,-0.0639194324612617,0.0,0.6499999761581421,0.0,-0.0171091482043266,60.0,13.416831016540527,0.0,-9.205396622746777e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.385009765625,0.0,0.0,0.000109158703708,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.386474609375,0.0,0.0,0.0001149493691627,299.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885192871094,0.0,0.0,8.490121399518102e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38494873046875,0.0,0.0,0.0001149493691627,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819885253906,0.0,0.0,0.0005452699842862,292.1924133300781,294.1499938964844,300.9206237792969,297.2409973144531,300.6061096191406,300.9222412109375,291.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633080430328,2.4961645195276105e-08,0.0011632830137386,-0.0643301010131836,0.0,0.6499999761581421,0.0,-0.0171873103827238,60.0,13.411738395690918,0.0,-9.22676974823844e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797302246094,0.0,0.0,0.0001092845923267,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38116455078125,0.0,0.0,0.0001150819371105,299.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3831787109375,0.0,0.0,8.499912655679509e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.379638671875,0.0,0.0,0.0001150819371105,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.376708984375,0.0,0.0,0.0005458988016471,292.1868896484375,294.1499938964844,300.9215393066406,297.2418212890625,300.6092834472656,300.9229736328125,291.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646478669717,2.5118351842934323e-08,0.0011646228376775,-0.0647382363677024,0.0,0.6499999761581421,0.0,-0.0172649957239627,60.0,13.40735149383545,0.0,-9.248037002862477e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,0.0001095373008865,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705444335937,0.0,0.0,0.0001153480552602,299.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725280761719,0.0,0.0,8.519567927578464e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690185546875,0.0,0.0,0.0001153480552602,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,0.0005471611511893,292.1757507324219,294.1499938964844,300.9241027832031,297.24420166015625,300.6156921386719,300.9242858886719,291.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673381086438,2.5432928651980543e-08,0.0011673126136884,-0.0655574351549148,0.0,0.6499999761581421,0.0,-0.0174209456890821,60.0,13.39824104309082,0.0,-9.290802438499669e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,0.0001095373008865,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705444335937,0.0,0.0,0.0001153480552602,299.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725280761719,0.0,0.0,8.519567927578464e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690185546875,0.0,0.0,0.0001153480552602,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,0.0005471611511893,292.1757507324219,294.1499938964844,300.9241027832031,297.24420166015625,300.6156921386719,300.9242858886719,291.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673381086438,2.5432928651980543e-08,0.0011673126136884,-0.0655574351549148,0.0,0.6499999761581421,0.0,-0.0174209456890821,60.0,13.39824104309082,0.0,-9.290802438499669e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587341308594,0.0,0.0,0.0001097790664061,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601379394531,0.0,0.0,0.0001156026410171,299.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620910644531,0.0,0.0,8.53837191243656e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.358642578125,0.0,0.0,0.0001156026410171,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558044433594,0.0,0.0,0.0005483687855303,292.1650085449219,294.1499938964844,300.9275207519531,297.24737548828125,300.6220397949219,300.9271850585937,291.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699108872562,2.5733859487786503e-08,0.0011698851594701,-0.0663409680128097,0.0,0.6499999761581421,0.0,-0.017570124939084,60.0,13.393681526184082,0.0,-9.331805728152177e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587341308594,0.0,0.0,0.0001097790664061,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601379394531,0.0,0.0,0.0001156026410171,299.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620910644531,0.0,0.0,8.53837191243656e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.358642578125,0.0,0.0,0.0001156026410171,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558044433594,0.0,0.0,0.0005483687855303,292.1650085449219,294.1499938964844,300.9275207519531,297.24737548828125,300.6220397949219,300.9271850585937,291.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699108872562,2.5733859487786503e-08,0.0011698851594701,-0.0663409680128097,0.0,0.6499999761581421,0.0,-0.017570124939084,60.0,13.393681526184082,0.0,-9.331805728152177e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3483581542969,0.0,0.0,0.0001100205408874,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497619628906,0.0,0.0,0.0001158569284598,299.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,8.557153341826051e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482971191406,0.0,0.0,0.0001158569284598,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454895019531,0.0,0.0,0.0005495750228874,292.1542663574219,294.1499938964844,300.93170166015625,297.2511901855469,300.6283874511719,300.929931640625,291.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172483083792,2.6034438604938266e-08,0.0011724571231752,-0.0671234801411628,0.0,0.6499999761581421,0.0,-0.0177191440016031,60.0,13.388952255249023,0.0,-9.372850229283358e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3483581542969,0.0,0.0,0.0001100205408874,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497619628906,0.0,0.0,0.0001158569284598,299.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,8.557153341826051e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482971191406,0.0,0.0,0.0001158569284598,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454895019531,0.0,0.0,0.0005495750228874,292.1542663574219,294.1499938964844,300.93170166015625,297.2511901855469,300.6283874511719,300.929931640625,291.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172483083792,2.6034438604938266e-08,0.0011724571231752,-0.0671234801411628,0.0,0.6499999761581421,0.0,-0.0177191440016031,60.0,13.388952255249023,0.0,-9.372850229283358e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381042480469,0.0,0.0,0.0001102490423363,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3394775390625,0.0,0.0,0.0001160975443781,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34136962890625,0.0,0.0,8.574925595894456e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380432128906,0.0,0.0,0.0001160975443781,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33526611328125,0.0,0.0,0.0005507164751179,292.1437072753906,294.1499938964844,300.9364013671875,297.25555419921875,300.6347351074219,300.9337158203125,291.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749133700504,2.6318845769424115e-08,0.0011748870601877,-0.0678637772798538,0.0,0.6499999761581421,0.0,-0.0178601276129484,60.0,13.386415481567385,0.0,-9.41177020763462e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381042480469,0.0,0.0,0.0001102490423363,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3394775390625,0.0,0.0,0.0001160975443781,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34136962890625,0.0,0.0,8.574925595894456e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380432128906,0.0,0.0,0.0001160975443781,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33526611328125,0.0,0.0,0.0005507164751179,292.1437072753906,294.1499938964844,300.9364013671875,297.25555419921875,300.6347351074219,300.9337158203125,291.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749133700504,2.6318845769424115e-08,0.0011748870601877,-0.0678637772798538,0.0,0.6499999761581421,0.0,-0.0178601276129484,60.0,13.386415481567385,0.0,-9.41177020763462e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3331604003906,0.0,0.0,0.0001103477043216,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33453369140625,0.0,0.0,0.0001162014450528,299.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33642578125,0.0,0.0,8.582598820794374e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330993652344,0.0,0.0,0.0001162014450528,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3303527832031,0.0,0.0,0.0005512092611752,292.13873291015625,294.1499938964844,300.9389343261719,297.25787353515625,300.63787841796875,300.93621826171875,291.6526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759626213461,2.6441627554163464e-08,0.0011759360786527,-0.0681833326816558,0.0,0.6499999761581421,0.0,-0.0179209914058446,60.0,13.38628101348877,0.0,-9.428597280702888e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280944824219,0.0,0.0,0.0001104630646295,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,0.0001163229244411,299.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3313293457031,0.0,0.0,8.591571531724185e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.0,0.0001163229244411,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3252868652344,0.0,0.0,0.0005517855752259,292.1335144042969,294.1499938964844,300.9415588378906,297.2602844238281,300.6410522460937,300.93829345703125,291.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771924328058,2.6585222911990065e-08,0.0011771658901125,-0.0685570389032363,0.0,0.6499999761581421,0.0,-0.0179921872913837,60.0,13.385774612426758,0.0,-9.448295656966368e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182067871094,0.0,0.0,0.0001106519412132,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.31951904296875,0.0,0.0,0.0001165218272944,299.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3213806152344,0.0,0.0,8.606262417742983e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.318115234375,0.0,0.0,0.0001165218272944,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154296875,0.0,0.0,0.0005527290632016,292.1234741210937,294.1499938964844,300.9469909667969,297.2652893066406,300.6473693847656,300.9432983398437,291.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792000150308,2.6820256238124784e-08,0.0011791732395067,-0.0691686496138572,0.0,0.6499999761581421,0.0,-0.0181086920201778,60.0,13.385031700134276,0.0,-9.480581297793833e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182067871094,0.0,0.0,0.0001106519412132,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.31951904296875,0.0,0.0,0.0001165218272944,299.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3213806152344,0.0,0.0,8.606262417742983e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.318115234375,0.0,0.0,0.0001165218272944,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154296875,0.0,0.0,0.0005527290632016,292.1234741210937,294.1499938964844,300.9469909667969,297.2652893066406,300.6473693847656,300.9432983398437,291.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792000150308,2.6820256238124784e-08,0.0011791732395067,-0.0691686496138572,0.0,0.6499999761581421,0.0,-0.0181086920201778,60.0,13.385031700134276,0.0,-9.480581297793833e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084716796875,0.0,0.0,0.0001108343276428,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097839355469,0.0,0.0,0.0001167138834716,299.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31158447265625,0.0,0.0,8.620447624707595e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3083801269531,0.0,0.0,0.0001167138834716,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.30572509765625,0.0,0.0,0.0005536400713026,292.1137084960937,294.1499938964844,300.9525146484375,297.2704162597656,300.6536560058594,300.9483642578125,291.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181142986752,2.704720181156972e-08,0.0011811159783974,-0.0697591379284858,0.0,0.6499999761581421,0.0,-0.0182212088257074,60.0,13.384117126464844,0.0,-9.51180822994502e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084716796875,0.0,0.0,0.0001108343276428,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097839355469,0.0,0.0,0.0001167138834716,299.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31158447265625,0.0,0.0,8.620447624707595e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3083801269531,0.0,0.0,0.0001167138834716,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.30572509765625,0.0,0.0,0.0005536400713026,292.1137084960937,294.1499938964844,300.9525146484375,297.2704162597656,300.6536560058594,300.9483642578125,291.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181142986752,2.704720181156972e-08,0.0011811159783974,-0.0697591379284858,0.0,0.6499999761581421,0.0,-0.0182212088257074,60.0,13.384117126464844,0.0,-9.51180822994502e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29888916015625,0.0,0.0,0.0001109999866457,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3001708984375,0.0,0.0,0.0001168883245554,299.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3019714355469,0.0,0.0,8.63333189045079e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.298828125,0.0,0.0,0.0001168883245554,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29620361328125,0.0,0.0,0.0005544676096178,292.1041259765625,294.1499938964844,300.9580383300781,297.2755126953125,300.6599426269531,300.9535522460937,291.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182904234156,2.725330539021797e-08,0.0011828769929707,-0.0702953413128852,0.0,0.6499999761581421,0.0,-0.0183233767747879,60.0,13.382920265197754,0.0,-9.540212175807029e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29888916015625,0.0,0.0,0.0001109999866457,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3001708984375,0.0,0.0,0.0001168883245554,299.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3019714355469,0.0,0.0,8.63333189045079e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.298828125,0.0,0.0,0.0001168883245554,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29620361328125,0.0,0.0,0.0005544676096178,292.1041259765625,294.1499938964844,300.9580383300781,297.2755126953125,300.6599426269531,300.9535522460937,291.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182904234156,2.725330539021797e-08,0.0011828769929707,-0.0702953413128852,0.0,0.6499999761581421,0.0,-0.0183233767747879,60.0,13.382920265197754,0.0,-9.540212175807029e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,0.0001111533856601,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29071044921875,0.0,0.0,0.0001170498653664,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29248046875,0.0,0.0,8.645263005746529e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28936767578125,0.0,0.0,0.0001170498653664,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2867736816406,0.0,0.0,0.0005552338552661,292.0947265625,294.1499938964844,300.9634094238281,297.28045654296875,300.66619873046875,300.9587707519531,291.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845366097986,2.7444135852761065e-08,0.0011845091357827,-0.0707917511463165,0.0,0.6499999761581421,0.0,-0.0184179823845624,60.0,13.381206512451172,0.0,-9.566549152850713e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,0.0001111533856601,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29071044921875,0.0,0.0,0.0001170498653664,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29248046875,0.0,0.0,8.645263005746529e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28936767578125,0.0,0.0,0.0001170498653664,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2867736816406,0.0,0.0,0.0005552338552661,292.0947265625,294.1499938964844,300.9634094238281,297.28045654296875,300.66619873046875,300.9587707519531,291.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845366097986,2.7444135852761065e-08,0.0011845091357827,-0.0707917511463165,0.0,0.6499999761581421,0.0,-0.0184179823845624,60.0,13.381206512451172,0.0,-9.566549152850713e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846984863281,0.0,0.0,0.0001112248428398,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859802246094,0.0,0.0,0.000117125120596,299.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2877197265625,0.0,0.0,8.650821109768003e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846374511719,0.0,0.0,0.000117125120596,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2820739746094,0.0,0.0,0.0005555908428505,292.0900573730469,294.1499938964844,300.9659729003906,297.2828063964844,300.6693115234375,300.9614562988281,291.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852940078824,2.753301941993413e-08,0.0011852665338665,-0.0710229501128196,0.0,0.6499999761581421,0.0,-0.0184620320796966,60.0,13.380109786987305,0.0,-9.57882875241012e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.280029296875,0.0,0.0,0.0001112916361307,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812805175781,0.0,0.0,0.0001171954572782,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2830505371094,0.0,0.0,8.65601614350453e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27996826171875,0.0,0.0,0.0001171954572782,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774353027344,0.0,0.0,0.0005559244891628,292.08544921875,294.1499938964844,300.96844482421875,297.2850952148437,300.6724548339844,300.9640197753906,291.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860042577609,2.761608719481501e-08,0.0011859766673296,-0.0712390094995498,0.0,0.6499999761581421,0.0,-0.0185032114386558,60.0,13.378457069396973,0.0,-9.590311833562737e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.270751953125,0.0,0.0,0.0001114209953811,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,0.0001173316777567,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737121582031,0.0,0.0,8.666077337693423e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27069091796875,0.0,0.0,0.0001173316777567,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681884765625,0.0,0.0,0.0005565706524066,292.0763244628906,294.1499938964844,300.9730224609375,297.289306640625,300.6786804199219,300.96893310546875,291.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873811017721,2.7776959399261614e-08,0.0011873532785102,-0.0716574117541313,0.0,0.6499999761581421,0.0,-0.0185829680413007,60.0,13.374589920043944,0.0,-9.612569584760425e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.270751953125,0.0,0.0,0.0001114209953811,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,0.0001173316777567,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737121582031,0.0,0.0,8.666077337693423e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27069091796875,0.0,0.0,0.0001173316777567,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681884765625,0.0,0.0,0.0005565706524066,292.0763244628906,294.1499938964844,300.9730224609375,297.289306640625,300.6786804199219,300.96893310546875,291.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873811017721,2.7776959399261614e-08,0.0011873532785102,-0.0716574117541313,0.0,0.6499999761581421,0.0,-0.0185829680413007,60.0,13.374589920043944,0.0,-9.612569584760425e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2620849609375,0.0,0.0,0.0001115299310185,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633056640625,0.0,0.0,0.0001174463905044,299.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650146484375,0.0,0.0,8.67455019033514e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26202392578125,0.0,0.0,0.0001174463905044,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2595520019531,0.0,0.0,0.0005571148358285,292.06805419921875,294.1499938964844,300.9769592285156,297.2929382324219,300.6846618652344,300.971923828125,291.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885381536558,2.7912390621054328e-08,0.0011885102139785,-0.0720096156001091,0.0,0.6499999761581421,0.0,-0.0186501014977693,60.0,13.366151809692385,0.0,-9.631327202441753e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2620849609375,0.0,0.0,0.0001115299310185,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633056640625,0.0,0.0,0.0001174463905044,299.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650146484375,0.0,0.0,8.67455019033514e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26202392578125,0.0,0.0,0.0001174463905044,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2595520019531,0.0,0.0,0.0005571148358285,292.06805419921875,294.1499938964844,300.9769592285156,297.2929382324219,300.6846618652344,300.971923828125,291.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885381536558,2.7912390621054328e-08,0.0011885102139785,-0.0720096156001091,0.0,0.6499999761581421,0.0,-0.0186501014977693,60.0,13.366151809692385,0.0,-9.631327202441753e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.25323486328125,0.0,0.0,0.0001116497951443,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25445556640625,0.0,0.0,0.0001175726138171,299.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561340332031,0.0,0.0,8.683872874826193e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.253173828125,0.0,0.0,0.0001175726138171,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507629394531,0.0,0.0,0.0005577135598286,292.0595397949219,294.1499938964844,300.98016357421875,297.2958679199219,300.6907043457031,300.9757080078125,291.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898156953975,2.8061441170734724e-08,0.0011897876393049,-0.0723972097039222,0.0,0.6499999761581421,0.0,-0.0187240056693553,60.0,13.360158920288086,0.0,-9.651991916825865e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.25323486328125,0.0,0.0,0.0001116497951443,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25445556640625,0.0,0.0,0.0001175726138171,299.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561340332031,0.0,0.0,8.683872874826193e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.253173828125,0.0,0.0,0.0001175726138171,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507629394531,0.0,0.0,0.0005577135598286,292.0595397949219,294.1499938964844,300.98016357421875,297.2958679199219,300.6907043457031,300.9757080078125,291.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898156953975,2.8061441170734724e-08,0.0011897876393049,-0.0723972097039222,0.0,0.6499999761581421,0.0,-0.0187240056693553,60.0,13.360158920288086,0.0,-9.651991916825865e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2444152832031,0.0,0.0,0.0001117599967983,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24560546875,0.0,0.0,0.0001176886580651,299.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24725341796875,0.0,0.0,8.692443952895701e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2443542480469,0.0,0.0,0.0001176886580651,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.241943359375,0.0,0.0,0.0005582640296779,292.051025390625,294.1499938964844,300.982421875,297.2979736328125,300.69677734375,300.97930908203125,291.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909855529665,2.81984391392598e-08,0.0011909573804587,-0.0727534368634224,0.0,0.6499999761581421,0.0,-0.018791913986206,60.0,13.352710723876951,0.0,-9.671006040434804e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2444152832031,0.0,0.0,0.0001117599967983,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24560546875,0.0,0.0,0.0001176886580651,299.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24725341796875,0.0,0.0,8.692443952895701e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2443542480469,0.0,0.0,0.0001176886580651,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.241943359375,0.0,0.0,0.0005582640296779,292.051025390625,294.1499938964844,300.982421875,297.2979736328125,300.69677734375,300.97930908203125,291.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909855529665,2.81984391392598e-08,0.0011909573804587,-0.0727534368634224,0.0,0.6499999761581421,0.0,-0.018791913986206,60.0,13.352710723876951,0.0,-9.671006040434804e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402038574219,0.0,0.0,0.0001118059008149,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24139404296875,0.0,0.0,0.0001177369922515,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430114746094,0.0,0.0,8.696014265296981e-05,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401428222656,0.0,0.0,0.0001177369922515,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377624511719,0.0,0.0,0.0005584933096542,292.04705810546875,294.1499938964844,300.9831848144531,297.2986755371094,300.6996459960937,300.9797668457031,291.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914718197658,2.8255483286443454e-08,0.0011914435308426,-0.0729017555713653,0.0,0.6499999761581421,0.0,-0.018820185214281,60.0,13.34572696685791,0.0,-9.678928591938529e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358703613281,0.0,0.0,0.0001118571235565,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.237060546875,0.0,0.0,0.0001177909362013,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386779785156,0.0,0.0,8.699998579686508e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358093261719,0.0,0.0,0.0001177909362013,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23345947265625,0.0,0.0,0.0005587491905316,292.0429382324219,294.1499938964844,300.983642578125,297.2991027832031,300.70263671875,300.98095703125,291.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920158285647,2.831915857370859e-08,0.0011919875396415,-0.0730673149228096,0.0,0.6499999761581421,0.0,-0.0188517495989799,60.0,13.34052562713623,0.0,-9.687776270084217e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273864746094,0.0,0.0,0.0001119490698329,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2285461425781,0.0,0.0,0.0001178877646452,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301330566406,0.0,0.0,8.707150118425488e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273254394531,0.0,0.0,0.0001178877646452,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250061035156,0.0,0.0,0.0005592085071839,292.034912109375,294.1499938964844,300.983642578125,297.2991027832031,300.7084350585937,300.98199462890625,291.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929936008527,2.8433422727403013e-08,0.0011929651955142,-0.0733643844723701,0.0,0.6499999761581421,0.0,-0.0189083982259035,60.0,13.32670783996582,0.0,-9.703662584570338e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273864746094,0.0,0.0,0.0001119490698329,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2285461425781,0.0,0.0,0.0001178877646452,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301330566406,0.0,0.0,8.707150118425488e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273254394531,0.0,0.0,0.0001178877646452,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250061035156,0.0,0.0,0.0005592085071839,292.034912109375,294.1499938964844,300.983642578125,297.2991027832031,300.7084350585937,300.98199462890625,291.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929936008527,2.8433422727403013e-08,0.0011929651955142,-0.0733643844723701,0.0,0.6499999761581421,0.0,-0.0189083982259035,60.0,13.32670783996582,0.0,-9.703662584570338e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190856933594,0.0,0.0,0.0001120312008424,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22021484375,0.0,0.0,0.0001179742539534,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218017578125,0.0,0.0,8.71353768161498e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190246582031,0.0,0.0,0.0001179742539534,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167358398437,0.0,0.0,0.000559618754778,292.0271301269531,294.1499938964844,300.9822998046875,297.2978515625,300.7140808105469,300.9814453125,291.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938657844439,2.8535456664258163e-08,0.00119383726269,-0.0736296400427818,0.0,0.6499999761581421,0.0,-0.0189589783549308,60.0,13.308975219726562,0.0,-9.717859228430825e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190856933594,0.0,0.0,0.0001120312008424,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22021484375,0.0,0.0,0.0001179742539534,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218017578125,0.0,0.0,8.71353768161498e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190246582031,0.0,0.0,0.0001179742539534,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167358398437,0.0,0.0,0.000559618754778,292.0271301269531,294.1499938964844,300.9822998046875,297.2978515625,300.7140808105469,300.9814453125,291.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938657844439,2.8535456664258163e-08,0.00119383726269,-0.0736296400427818,0.0,0.6499999761581421,0.0,-0.0189589783549308,60.0,13.308975219726562,0.0,-9.717859228430825e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108459472656,0.0,0.0,0.0001121081368182,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21197509765625,0.0,0.0,0.0001180552644655,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135314941406,0.0,0.0,8.719521429156885e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2107849121094,0.0,0.0,0.0001180552644655,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085266113281,0.0,0.0,0.000560003099963,292.0194702148437,294.1499938964844,300.9794311523437,297.29522705078125,300.7196044921875,300.9801025390625,291.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946834856644,2.8631012227720024e-08,0.0011946549639105,-0.0738780498504638,0.0,0.6499999761581421,0.0,-0.0190063528716564,60.0,13.289259910583496,0.0,-9.731164851700669e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
