time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17704320,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108459472656,0.0,0.0,0.0001121081368182,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21197509765625,0.0,0.0,0.0001180552644655,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135314941406,0.0,0.0,8.719521429156885e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2107849121094,0.0,0.0,0.0001180552644655,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085266113281,0.0,0.0,0.000560003099963,292.0194702148437,294.1499938964844,300.9794311523437,297.29522705078125,300.7196044921875,300.9801025390625,291.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946834856644,2.8631012227720024e-08,0.0011946549639105,-0.0738780498504638,0.0,0.6499999761581421,0.0,-0.0190063528716564,60.0,13.289259910583496,0.0,-9.731164851700669e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030944824219,0.0,0.0,0.000112162415462,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,0.0001181124243885,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2057189941406,0.0,0.0,8.723743667360395e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030334472656,0.0,0.0,0.0001181124243885,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008056640625,0.0,0.0,0.0005602742312476,292.0124206542969,294.1499938964844,300.9749450683594,297.29107666015625,300.7243957519531,300.9747314453125,291.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952582281082,2.8698348586431173e-08,0.0011952295899391,-0.0740530863404274,0.0,0.6499999761581421,0.0,-0.0190397277474403,60.0,13.259173393249512,0.0,-9.74054614744091e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030944824219,0.0,0.0,0.000112162415462,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,0.0001181124243885,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2057189941406,0.0,0.0,8.723743667360395e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030334472656,0.0,0.0,0.0001181124243885,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008056640625,0.0,0.0,0.0005602742312476,292.0124206542969,294.1499938964844,300.9749450683594,297.29107666015625,300.7243957519531,300.9747314453125,291.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952582281082,2.8698348586431173e-08,0.0011952295899391,-0.0740530863404274,0.0,0.6499999761581421,0.0,-0.0190397277474403,60.0,13.259173393249512,0.0,-9.74054614744091e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990966796875,0.0,0.0,0.0001122021712944,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001953125,0.0,0.0,0.0001181542902486,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20172119140625,0.0,0.0,8.726835221750662e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19903564453125,0.0,0.0,0.0001181542902486,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19683837890625,0.0,0.0,0.0005604728357866,292.0087280273437,294.1499938964844,300.9720153808594,297.28839111328125,300.7270202636719,300.9735107421875,291.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956832604482,2.8747740188350693e-08,0.0011956545058637,-0.074181467294693,0.0,0.6499999761581421,0.0,-0.019064225256443,60.0,13.24833869934082,0.0,-9.747429885464953e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952514648437,0.0,0.0,0.0001122237445088,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19635009765625,0.0,0.0,0.0001181770057883,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978454589844,0.0,0.0,8.728513057576492e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,0.0001181770057883,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1930236816406,0.0,0.0,0.0005605805781669,292.0052795410156,294.1499938964844,300.9686279296875,297.2852478027344,300.72930908203125,300.97003173828125,291.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959092225879,2.8774465476999483e-08,0.0011958804680034,-0.0742509365081787,0.0,0.6499999761581421,0.0,-0.0190774630755186,60.0,13.231361389160156,0.0,-9.75115597157128e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875305175781,0.0,0.0,0.0001122716057579,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885986328125,0.0,0.0,0.0001182274063467,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900939941406,0.0,0.0,8.73223616508767e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874694824219,0.0,0.0,0.0001182274063467,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.185302734375,0.0,0.0,0.0005608196370303,291.998291015625,294.1499938964844,300.9603576660156,297.27764892578125,300.7340393066406,300.9637756347656,291.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964184232056,2.883380822993331e-08,0.0011963896686211,-0.0744051784276962,0.0,0.6499999761581421,0.0,-0.0191068891435861,60.0,13.200109481811523,0.0,-9.759431662814677e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875305175781,0.0,0.0,0.0001122716057579,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885986328125,0.0,0.0,0.0001182274063467,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900939941406,0.0,0.0,8.73223616508767e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874694824219,0.0,0.0,0.0001182274063467,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.185302734375,0.0,0.0,0.0005608196370303,291.998291015625,294.1499938964844,300.9603576660156,297.27764892578125,300.7340393066406,300.9637756347656,291.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964184232056,2.883380822993331e-08,0.0011963896686211,-0.0744051784276962,0.0,0.6499999761581421,0.0,-0.0191068891435861,60.0,13.200109481811523,0.0,-9.759431662814677e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17999267578125,0.0,0.0,0.0001123034817283,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810607910156,0.0,0.0,0.0001182609703391,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824951171875,0.0,0.0,8.734715083846822e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.179931640625,0.0,0.0,0.0001182609703391,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17779541015625,0.0,0.0,0.0005609788931906,291.9915466308594,294.1499938964844,300.95001220703125,297.2680969238281,300.7383728027344,300.9546813964844,291.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967538157477,2.8873220259129084e-08,0.0011967249447479,-0.0745076239109039,0.0,0.6499999761581421,0.0,-0.0191264189779758,60.0,13.161067008972168,0.0,-9.764930553046725e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17999267578125,0.0,0.0,0.0001123034817283,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810607910156,0.0,0.0,0.0001182609703391,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824951171875,0.0,0.0,8.734715083846822e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.179931640625,0.0,0.0,0.0001182609703391,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17779541015625,0.0,0.0,0.0005609788931906,291.9915466308594,294.1499938964844,300.95001220703125,297.2680969238281,300.7383728027344,300.9546813964844,291.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967538157477,2.8873220259129084e-08,0.0011967249447479,-0.0745076239109039,0.0,0.6499999761581421,0.0,-0.0191264189779758,60.0,13.161067008972168,0.0,-9.764930553046725e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17254638671875,0.0,0.0,0.0001123307447414,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.173583984375,0.0,0.0,0.0001182896885438,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750183105469,0.0,0.0,8.736836025491357e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724853515625,0.0,0.0,0.0001182896885438,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703796386719,0.0,0.0,0.0005611150991171,291.9848937988281,294.1499938964844,300.9363098144531,297.2593994140625,300.7424621582031,300.9437561035156,291.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970426421612,2.8906898208447284e-08,0.0011970137711614,-0.0745951533317565,0.0,0.6499999761581421,0.0,-0.0191431194543838,60.0,13.121830940246582,0.0,-9.769629372158309e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17254638671875,0.0,0.0,0.0001123307447414,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.173583984375,0.0,0.0,0.0001182896885438,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750183105469,0.0,0.0,8.736836025491357e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724853515625,0.0,0.0,0.0001182896885438,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703796386719,0.0,0.0,0.0005611150991171,291.9848937988281,294.1499938964844,300.9363098144531,297.2593994140625,300.7424621582031,300.9437561035156,291.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970426421612,2.8906898208447284e-08,0.0011970137711614,-0.0745951533317565,0.0,0.6499999761581421,0.0,-0.0191431194543838,60.0,13.121830940246582,0.0,-9.769629372158309e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16552734375,0.0,0.0,0.0001123460024246,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665344238281,0.0,0.0,0.0001183057538582,299.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16796875,0.0,0.0,8.73802273417823e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654663085937,0.0,0.0,0.0001183057538582,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16339111328125,0.0,0.0,0.0005611912929452,291.97882080078125,294.1499938964844,300.9183044433594,297.2543334960937,300.7450866699219,300.9244384765625,291.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972014326602,2.8925617456820883e-08,0.0011971725616604,-0.0746438056230545,0.0,0.6499999761581421,0.0,-0.0191523935645818,60.0,13.091836929321287,0.0,-9.772242748340433e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16552734375,0.0,0.0,0.0001123460024246,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665344238281,0.0,0.0,0.0001183057538582,299.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16796875,0.0,0.0,8.73802273417823e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654663085937,0.0,0.0,0.0001183057538582,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16339111328125,0.0,0.0,0.0005611912929452,291.97882080078125,294.1499938964844,300.9183044433594,297.2543334960937,300.7450866699219,300.9244384765625,291.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972014326602,2.8925617456820883e-08,0.0011971725616604,-0.0746438056230545,0.0,0.6499999761581421,0.0,-0.0191523935645818,60.0,13.091836929321287,0.0,-9.772242748340433e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16192626953125,0.0,0.0,0.0001123567999457,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629333496094,0.0,0.0,0.000118317118904,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16436767578125,0.0,0.0,8.738861652091146e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.161865234375,0.0,0.0,0.000118317118904,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598205566406,0.0,0.0,0.0005612451932393,291.9756774902344,294.1499938964844,300.90777587890625,297.2530822753906,300.7467346191406,300.916748046875,291.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973150540143,2.8938918816834306e-08,0.0011972861830145,-0.0746783763170242,0.0,0.6499999761581421,0.0,-0.019158985465765,60.0,13.073931694030762,0.0,-9.774099396508973e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584167480469,0.0,0.0,0.0001123637266573,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.159423828125,0.0,0.0,0.0001183244094136,299.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16082763671875,0.0,0.0,8.739400800550357e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583557128906,0.0,0.0,0.0001183244094136,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15631103515625,0.0,0.0,0.0005612798267975,291.97265625,294.1499938964844,300.89630126953125,297.2525939941406,300.7480773925781,300.9068298339844,291.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973874643445,2.894740269709928e-08,0.0011973584769293,-0.0747004300355911,0.0,0.6499999761581421,0.0,-0.0191631913185119,60.0,13.05905532836914,0.0,-9.775283871249485e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514587402344,0.0,0.0,0.0001123750989791,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524353027344,0.0,0.0,0.0001183363856398,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1538391113281,0.0,0.0,8.740285556996241e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513977050781,0.0,0.0,0.0001183363856398,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493835449219,0.0,0.0,0.0005613366374745,291.9666442871094,294.1499938964844,300.87060546875,297.2538146972656,300.7504577636719,300.8849792480469,291.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119750702288,2.8961283149442352e-08,0.0011974780354648,-0.0747365057468414,0.0,0.6499999761581421,0.0,-0.0191700775176286,60.0,13.032487869262695,0.0,-9.777221521289905e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514587402344,0.0,0.0,0.0001123750989791,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524353027344,0.0,0.0,0.0001183363856398,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1538391113281,0.0,0.0,8.740285556996241e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513977050781,0.0,0.0,0.0001183363856398,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493835449219,0.0,0.0,0.0005613366374745,291.9666442871094,294.1499938964844,300.87060546875,297.2538146972656,300.7504577636719,300.8849792480469,291.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119750702288,2.8961283149442352e-08,0.0011974780354648,-0.0747365057468414,0.0,0.6499999761581421,0.0,-0.0191700775176286,60.0,13.032487869262695,0.0,-9.777221521289905e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14471435546875,0.0,0.0,0.0001123810579883,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.14569091796875,0.0,0.0,0.0001183426647912,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14703369140625,0.0,0.0,8.740749035496265e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446533203125,0.0,0.0,0.0001183426647912,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1426696777344,0.0,0.0,0.0005613663815893,291.9609375,294.1499938964844,300.8414611816406,297.2577514648437,300.7518920898437,300.85821533203125,291.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975676752626,2.89684223275799e-08,0.0011975386878475,-0.0747550576925277,0.0,0.6499999761581421,0.0,-0.019173614680767,60.0,13.01383113861084,0.0,-9.778218412748174e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14471435546875,0.0,0.0,0.0001123810579883,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.14569091796875,0.0,0.0,0.0001183426647912,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14703369140625,0.0,0.0,8.740749035496265e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446533203125,0.0,0.0,0.0001183426647912,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1426696777344,0.0,0.0,0.0005613663815893,291.9609375,294.1499938964844,300.8414611816406,297.2577514648437,300.7518920898437,300.85821533203125,291.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975676752626,2.89684223275799e-08,0.0011975386878475,-0.0747550576925277,0.0,0.6499999761581421,0.0,-0.019173614680767,60.0,13.01383113861084,0.0,-9.778218412748174e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380615234375,0.0,0.0,0.0001123846741393,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390380859375,0.0,0.0,0.0001183464701171,299.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,8.741029887460172e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13800048828125,0.0,0.0,0.0001183464701171,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13604736328125,0.0,0.0,0.0005613844841718,291.9553527832031,294.1499938964844,300.8092041015625,297.2640991210937,300.7528686523437,300.8291931152344,291.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976041132584,2.8972644727787162e-08,0.0011975751258432,-0.074766032397747,0.0,0.6499999761581421,0.0,-0.0191757082939147,60.0,12.998750686645508,0.0,-9.77880745267612e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380615234375,0.0,0.0,0.0001123846741393,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390380859375,0.0,0.0,0.0001183464701171,299.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,8.741029887460172e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13800048828125,0.0,0.0,0.0001183464701171,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13604736328125,0.0,0.0,0.0005613844841718,291.9553527832031,294.1499938964844,300.8092041015625,297.2640991210937,300.7528686523437,300.8291931152344,291.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976041132584,2.8972644727787162e-08,0.0011975751258432,-0.074766032397747,0.0,0.6499999761581421,0.0,-0.0191757082939147,60.0,12.998750686645508,0.0,-9.77880745267612e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316223144531,0.0,0.0,0.0001123839610954,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.132568359375,0.0,0.0,0.0001183457279694,299.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338806152344,0.0,0.0,8.740975317778066e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315612792969,0.0,0.0,0.0001183457279694,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,0.0005613809335045,291.95001220703125,294.1499938964844,300.77410888671875,297.27252197265625,300.75274658203125,300.79608154296875,291.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975938687101,2.8971481214057352e-08,0.0011975648812949,-0.0747630074620246,0.0,0.6499999761581421,0.0,-0.0191751308739185,60.0,12.990455627441406,0.0,-9.778645448932369e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316223144531,0.0,0.0,0.0001123839610954,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.132568359375,0.0,0.0,0.0001183457279694,299.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338806152344,0.0,0.0,8.740975317778066e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315612792969,0.0,0.0,0.0001183457279694,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,0.0005613809335045,291.95001220703125,294.1499938964844,300.77410888671875,297.27252197265625,300.75274658203125,300.79608154296875,291.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975938687101,2.8971481214057352e-08,0.0011975648812949,-0.0747630074620246,0.0,0.6499999761581421,0.0,-0.0191751308739185,60.0,12.990455627441406,0.0,-9.778645448932369e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1284484863281,0.0,0.0,0.0001123826950788,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12939453125,0.0,0.0,0.0001183443964691,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307067871094,0.0,0.0,8.740876364754513e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.0001183443964691,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264953613281,0.0,0.0,0.0005613745888695,291.9474182128906,294.1499938964844,300.75555419921875,297.27740478515625,300.7524108886719,300.778564453125,291.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975787347182,2.8969765253350488e-08,0.0011975497473031,-0.0747585445642471,0.0,0.6499999761581421,0.0,-0.0191742777824401,60.0,12.987844467163086,0.0,-9.77840528548768e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253356933594,0.0,0.0,0.0001123808397096,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12628173828125,0.0,0.0,0.0001183424392365,299.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275634765625,0.0,0.0,8.740732300793752e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252746582031,0.0,0.0,0.0001183424392365,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1233825683594,0.0,0.0,0.0005613653338514,291.94488525390625,294.1499938964844,300.7364501953125,297.28271484375,300.7518615722656,300.7604675292969,291.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975577799603,2.8967313880912122e-08,0.0011975287925451,-0.0747521817684173,0.0,0.6499999761581421,0.0,-0.0191730633378028,60.0,12.986157417297363,0.0,-9.778063514431778e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191711425781,0.0,0.0,0.0001123757174354,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200866699219,0.0,0.0,0.0001183370477519,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213684082031,0.0,0.0,8.740333578316495e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191101074219,0.0,0.0,0.0001183370477519,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11724853515625,0.0,0.0,0.0005613397806882,291.9398803710937,294.1499938964844,300.696533203125,297.2943725585937,300.7503356933594,300.7229919433594,291.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975015513598,2.8960656095478043e-08,0.0011974725639447,-0.0747348740696907,0.0,0.6499999761581421,0.0,-0.0191697645932436,60.0,12.984777450561523,0.0,-9.777134124533404e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191711425781,0.0,0.0,0.0001123757174354,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200866699219,0.0,0.0,0.0001183370477519,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213684082031,0.0,0.0,8.740333578316495e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191101074219,0.0,0.0,0.0001183370477519,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11724853515625,0.0,0.0,0.0005613397806882,291.9398803710937,294.1499938964844,300.696533203125,297.2943725585937,300.7503356933594,300.7229919433594,291.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975015513598,2.8960656095478043e-08,0.0011974725639447,-0.0747348740696907,0.0,0.6499999761581421,0.0,-0.0191697645932436,60.0,12.984777450561523,0.0,-9.777134124533404e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131896972656,0.0,0.0,0.0001123678011936,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141052246094,0.0,0.0,0.0001183287022286,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,8.739718032302335e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131286621094,0.0,0.0,0.0001183287022286,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112976074219,0.0,0.0,0.0005613001994788,291.9351501464844,294.1499938964844,300.6546325683594,297.3072204589844,300.7476806640625,300.6827697753906,291.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974147055298,2.8950518426995583e-08,0.0011973857181146,-0.0747085288166999,0.0,0.6499999761581421,0.0,-0.0191647391766309,60.0,12.987582206726074,0.0,-9.77571872340377e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131896972656,0.0,0.0,0.0001123678011936,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141052246094,0.0,0.0,0.0001183287022286,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,8.739718032302335e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131286621094,0.0,0.0,0.0001183287022286,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112976074219,0.0,0.0,0.0005613001994788,291.9351501464844,294.1499938964844,300.6546325683594,297.3072204589844,300.7476806640625,300.6827697753906,291.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974147055298,2.8950518426995583e-08,0.0011973857181146,-0.0747085288166999,0.0,0.6499999761581421,0.0,-0.0191647391766309,60.0,12.987582206726074,0.0,-9.77571872340377e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073303222656,0.0,0.0,0.0001123583861044,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1082458496094,0.0,0.0,0.0001183187850983,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,8.738985343370587e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1072998046875,0.0,0.0,0.0001183187850983,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054992675781,0.0,0.0,0.0005612531676888,291.9305725097656,294.1499938964844,300.6110534667969,297.3209533691406,300.7442626953125,300.6408996582031,291.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973120272159,2.89385173601886e-08,0.0011972831562161,-0.0746773332357406,0.0,0.6499999761581421,0.0,-0.0191587898880243,60.0,12.992715835571287,0.0,-9.774043263632849e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073303222656,0.0,0.0,0.0001123583861044,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1082458496094,0.0,0.0,0.0001183187850983,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,8.738985343370587e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1072998046875,0.0,0.0,0.0001183187850983,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054992675781,0.0,0.0,0.0005612531676888,291.9305725097656,294.1499938964844,300.6110534667969,297.3209533691406,300.7442626953125,300.6408996582031,291.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973120272159,2.89385173601886e-08,0.0011972831562161,-0.0746773332357406,0.0,0.6499999761581421,0.0,-0.0191587898880243,60.0,12.992715835571287,0.0,-9.774043263632849e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016845703125,0.0,0.0,0.0001123474139603,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025695800781,0.0,0.0,0.0001183072381536,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037902832031,0.0,0.0,8.738131873542443e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10162353515625,0.0,0.0,0.0001183072381536,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.099853515625,0.0,0.0,0.0005611983942799,291.9261779785156,294.1499938964844,300.56610107421875,297.3352966308594,300.7398681640625,300.5972900390625,291.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971929343417,2.8924585393497185e-08,0.0011971639469265,-0.0746411234140396,0.0,0.6499999761581421,0.0,-0.0191518831998109,60.0,13.000080108642578,0.0,-9.772098508165072e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016845703125,0.0,0.0,0.0001123474139603,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025695800781,0.0,0.0,0.0001183072381536,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037902832031,0.0,0.0,8.738131873542443e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10162353515625,0.0,0.0,0.0001183072381536,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.099853515625,0.0,0.0,0.0005611983942799,291.9261779785156,294.1499938964844,300.56610107421875,297.3352966308594,300.7398681640625,300.5972900390625,291.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971929343417,2.8924585393497185e-08,0.0011971639469265,-0.0746411234140396,0.0,0.6499999761581421,0.0,-0.0191518831998109,60.0,13.000080108642578,0.0,-9.772098508165072e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989074707031,0.0,0.0,0.0001123414476751,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.09979248046875,0.0,0.0,0.0001183009517262,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1010131835937,0.0,0.0,8.73766839504242e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.098876953125,0.0,0.0,0.0001183009517262,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,0.0005611685919575,291.9241027832031,294.1499938964844,300.5431823730469,297.34259033203125,300.7372131347656,300.57489013671875,291.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971279745921,2.891702344243185e-08,0.001197098987177,-0.0746214687824249,0.0,0.6499999761581421,0.0,-0.0191481318324804,60.0,13.004451751708984,0.0,-9.771042641659733e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.09619140625,0.0,0.0,0.0001123353140428,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,0.0001182944979518,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982666015625,0.0,0.0,8.737191092222929e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0961303710937,0.0,0.0,0.0001182944979518,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943908691406,0.0,0.0,0.0005611379747278,291.92205810546875,294.1499938964844,300.5200500488281,297.3499450683594,300.7343444824219,300.55224609375,291.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970615014433,2.8909253657616322e-08,0.0011970326304435,-0.0746012777090072,0.0,0.6499999761581421,0.0,-0.0191442798823118,60.0,13.009055137634276,0.0,-9.769958353444964e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908203125,0.0,0.0,0.0001123226684285,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916748046875,0.0,0.0,0.0001182811756734,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928955078125,0.0,0.0,8.736207382753491e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907897949219,0.0,0.0,0.0001182811756734,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.08905029296875,0.0,0.0,0.0005610747612081,291.9180603027344,294.1499938964844,300.4731750488281,297.3646240234375,300.72808837890625,300.5065002441406,291.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969248298555,2.8893236247995453e-08,0.0011968959588557,-0.0745596438646316,0.0,0.6499999761581421,0.0,-0.0191363412886858,60.0,13.01863956451416,0.0,-9.767722985998264e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908203125,0.0,0.0,0.0001123226684285,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916748046875,0.0,0.0,0.0001182811756734,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928955078125,0.0,0.0,8.736207382753491e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907897949219,0.0,0.0,0.0001182811756734,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.08905029296875,0.0,0.0,0.0005610747612081,291.9180603027344,294.1499938964844,300.4731750488281,297.3646240234375,300.72808837890625,300.5065002441406,291.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969248298555,2.8893236247995453e-08,0.0011968959588557,-0.0745596438646316,0.0,0.6499999761581421,0.0,-0.0191363412886858,60.0,13.01863956451416,0.0,-9.767722985998264e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856628417969,0.0,0.0,0.0001123096299124,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865173339844,0.0,0.0,0.0001182674459414,299.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876770019531,0.0,0.0,8.735193841857836e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.08563232421875,0.0,0.0,0.0001182674459414,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838928222656,0.0,0.0,0.0005610096268355,291.914306640625,294.1499938964844,300.42578125,297.37908935546875,300.7207336425781,300.4599609375,291.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967838509008,2.887674277474161e-08,0.001196754979901,-0.0745167732238769,0.0,0.6499999761581421,0.0,-0.0191281642764806,60.0,13.028400421142578,0.0,-9.765421538077137e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
