time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17706600,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856628417969,0.0,0.0,0.0001123096299124,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865173339844,0.0,0.0,0.0001182674459414,299.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876770019531,0.0,0.0,8.735193841857836e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.08563232421875,0.0,0.0,0.0001182674459414,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838928222656,0.0,0.0,0.0005610096268355,291.914306640625,294.1499938964844,300.42578125,297.37908935546875,300.7207336425781,300.4599609375,291.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967838509008,2.887674277474161e-08,0.001196754979901,-0.0745167732238769,0.0,0.6499999761581421,0.0,-0.0191281642764806,60.0,13.028400421142578,0.0,-9.765421538077137e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806884765625,0.0,0.0,0.0001122967296396,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815124511719,0.0,0.0,0.0001182538690045,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826721191406,0.0,0.0,8.73419048730284e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806579589844,0.0,0.0,0.0001182538690045,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789489746094,0.0,0.0,0.0005609452491626,291.9107971191406,294.1499938964844,300.378173828125,297.3930969238281,300.7122802734375,300.4130554199219,291.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966442689299,2.8860425160814884e-08,0.0011966153979301,-0.0744743645191192,0.0,0.6499999761581421,0.0,-0.0191200748085975,60.0,13.037522315979004,0.0,-9.76314495915176e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806884765625,0.0,0.0,0.0001122967296396,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815124511719,0.0,0.0,0.0001182538690045,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826721191406,0.0,0.0,8.73419048730284e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806579589844,0.0,0.0,0.0001182538690045,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789489746094,0.0,0.0,0.0005609452491626,291.9107971191406,294.1499938964844,300.378173828125,297.3930969238281,300.7122802734375,300.4130554199219,291.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966442689299,2.8860425160814884e-08,0.0011966153979301,-0.0744743645191192,0.0,0.6499999761581421,0.0,-0.0191200748085975,60.0,13.037522315979004,0.0,-9.76314495915176e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758972167969,0.0,0.0,0.0001122843896155,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.07672119140625,0.0,0.0,0.0001182408741442,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0778503417969,0.0,0.0,8.733230060897768e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758361816406,0.0,0.0,0.0001182408741442,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741882324219,0.0,0.0,0.0005608836072497,291.907470703125,294.1499938964844,300.3305969238281,297.4063720703125,300.7029113769531,300.3662109375,291.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965108569711,2.8844807431482884e-08,0.0011964819859713,-0.0744337663054466,0.0,0.6499999761581421,0.0,-0.0191123336553573,60.0,13.045429229736328,0.0,-9.76096643512392e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758972167969,0.0,0.0,0.0001122843896155,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.07672119140625,0.0,0.0,0.0001182408741442,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0778503417969,0.0,0.0,8.733230060897768e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758361816406,0.0,0.0,0.0001182408741442,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741882324219,0.0,0.0,0.0005608836072497,291.907470703125,294.1499938964844,300.3305969238281,297.4063720703125,300.7029113769531,300.3662109375,291.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965108569711,2.8844807431482884e-08,0.0011964819859713,-0.0744337663054466,0.0,0.6499999761581421,0.0,-0.0191123336553573,60.0,13.045429229736328,0.0,-9.76096643512392e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.073486328125,0.0,0.0,0.0001122782050515,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743103027344,0.0,0.0,0.0001182343548862,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.075439453125,0.0,0.0,8.73274912009947e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0734558105469,0.0,0.0,0.0001182343548862,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718078613281,0.0,0.0,0.0005608526989817,291.90582275390625,294.1499938964844,300.30694580078125,297.4126892089844,300.6981811523437,300.3428039550781,292.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964441509917,2.883697547417796e-08,0.0011964153964072,-0.0744134187698364,0.0,0.6499999761581421,0.0,-0.0191084537655115,60.0,13.04935359954834,0.0,-9.75987362039632e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711364746094,0.0,0.0,0.0001122722533182,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719299316406,0.0,0.0,0.0001182280902867,299.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07305908203125,0.0,0.0,8.732286369195208e-05,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710754394531,0.0,0.0,0.0001182280902867,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694580078125,0.0,0.0,0.000560822954867,291.9042053222656,294.1499938964844,300.28338623046875,297.418701171875,300.6932983398437,300.3194580078125,292.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963797733187,2.8829441944822065e-08,0.0011963510187342,-0.0743938386440277,0.0,0.6499999761581421,0.0,-0.0191047191619873,60.0,13.05282497406006,0.0,-9.758822727690133e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06646728515625,0.0,0.0,0.0001122610046877,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672607421875,0.0,0.0,0.0001182162450277,299.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.068359375,0.0,0.0,8.731411071494222e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664367675781,0.0,0.0,0.0001182162450277,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648193359375,0.0,0.0,0.0005607667844742,291.90106201171875,294.1499938964844,300.2368469238281,297.4298400878906,300.6831970214844,300.27294921875,292.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962576536461,2.881518668118588e-08,0.0011962287826463,-0.0743567794561386,0.0,0.6499999761581421,0.0,-0.0190976504236459,60.0,13.05869483947754,0.0,-9.756834629115477e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06646728515625,0.0,0.0,0.0001122610046877,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672607421875,0.0,0.0,0.0001182162450277,299.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.068359375,0.0,0.0,8.731411071494222e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664367675781,0.0,0.0,0.0001182162450277,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648193359375,0.0,0.0,0.0005607667844742,291.90106201171875,294.1499938964844,300.2368469238281,297.4298400878906,300.6831970214844,300.27294921875,292.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962576536461,2.881518668118588e-08,0.0011962287826463,-0.0743567794561386,0.0,0.6499999761581421,0.0,-0.0190976504236459,60.0,13.05869483947754,0.0,-9.756834629115477e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619506835937,0.0,0.0,0.0001122513785958,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,0.0001182061023428,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638122558594,0.0,0.0,8.730662375455722e-05,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619201660156,0.0,0.0,0.0001182061023428,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.060302734375,0.0,0.0,0.0005607186467386,291.8980712890625,294.1499938964844,300.1911926269531,297.4395751953125,300.67236328125,300.2271423339844,292.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961531126871,2.8802958240703453e-08,0.0011961242416873,-0.0743249952793121,0.0,0.6499999761581421,0.0,-0.0190915875136852,60.0,13.061715126037598,0.0,-9.75512932654965e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619506835937,0.0,0.0,0.0001122513785958,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,0.0001182061023428,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638122558594,0.0,0.0,8.730662375455722e-05,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619201660156,0.0,0.0,0.0001182061023428,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.060302734375,0.0,0.0,0.0005607186467386,291.8980712890625,294.1499938964844,300.1911926269531,297.4395751953125,300.67236328125,300.2271423339844,292.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961531126871,2.8802958240703453e-08,0.0011961242416873,-0.0743249952793121,0.0,0.6499999761581421,0.0,-0.0190915875136852,60.0,13.061715126037598,0.0,-9.75512932654965e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575561523437,0.0,0.0,0.0001122434332501,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0583190917969,0.0,0.0,0.0001181977422675,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594177246094,0.0,0.0,8.730044646654278e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575256347656,0.0,0.0,0.0001181977422675,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559387207031,0.0,0.0,0.0005606790073215,291.895263671875,294.1499938964844,300.14678955078125,297.4476928710937,300.6609191894531,300.1822204589844,292.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960664996877,2.8792831230362026e-08,0.0011960376286879,-0.0742986723780632,0.0,0.6499999761581421,0.0,-0.019086567685008,60.0,13.06194019317627,0.0,-9.753716767590961e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575561523437,0.0,0.0,0.0001122434332501,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0583190917969,0.0,0.0,0.0001181977422675,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594177246094,0.0,0.0,8.730044646654278e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575256347656,0.0,0.0,0.0001181977422675,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559387207031,0.0,0.0,0.0005606790073215,291.895263671875,294.1499938964844,300.14678955078125,297.4476928710937,300.6609191894531,300.1822204589844,292.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960664996877,2.8792831230362026e-08,0.0011960376286879,-0.0742986723780632,0.0,0.6499999761581421,0.0,-0.019086567685008,60.0,13.06194019317627,0.0,-9.753716767590961e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05328369140625,0.0,0.0,0.0001122377143474,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540466308594,0.0,0.0,0.0001181917177746,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0551147460937,0.0,0.0,8.729600085644051e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0532531738281,0.0,0.0,0.0001181917177746,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516967773437,0.0,0.0,0.00056065042736,291.892578125,294.1499938964844,300.1038818359375,297.4539794921875,300.6488952636719,300.1385498046875,292.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960036354139,2.8785478889403748e-08,0.0011959747644141,-0.074279561638832,0.0,0.6499999761581421,0.0,-0.019082922488451,60.0,13.058610916137695,0.0,-9.752691454423257e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05328369140625,0.0,0.0,0.0001122377143474,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540466308594,0.0,0.0,0.0001181917177746,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0551147460937,0.0,0.0,8.729600085644051e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0532531738281,0.0,0.0,0.0001181917177746,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516967773437,0.0,0.0,0.00056065042736,291.892578125,294.1499938964844,300.1038818359375,297.4539794921875,300.6488952636719,300.1385498046875,292.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960036354139,2.8785478889403748e-08,0.0011959747644141,-0.074279561638832,0.0,0.6499999761581421,0.0,-0.019082922488451,60.0,13.058610916137695,0.0,-9.752691454423257e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512390136719,0.0,0.0,0.0001122360117733,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0519714355469,0.0,0.0,0.000118189927889,299.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05303955078125,0.0,0.0,8.729467663215473e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,0.000118189927889,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496520996094,0.0,0.0,0.0005606419290415,291.8913269042969,294.1499938964844,300.0830993652344,297.45635986328125,300.6426086425781,300.1174621582031,292.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959848925471,2.87832495615703e-08,0.0011959561379626,-0.0742737650871276,0.0,0.6499999761581421,0.0,-0.0190818198025226,60.0,13.055084228515623,0.0,-9.75238094724773e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491943359375,0.0,0.0,0.0001122347966884,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499267578125,0.0,0.0,0.0001181886473204,299.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05096435546875,0.0,0.0,8.729373075766489e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04913330078125,0.0,0.0,0.0001181886473204,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.047607421875,0.0,0.0,0.0005606358754448,291.8900756835937,294.1499938964844,300.06280517578125,297.4582214355469,300.63623046875,300.0966491699219,292.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959711555391,2.8781622418705414e-08,0.0011959422845393,-0.0742695406079292,0.0,0.6499999761581421,0.0,-0.019081013277173,60.0,13.05080795288086,0.0,-9.752153573572286e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,0.000112233996333,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458984375,0.0,0.0,0.0001181877960334,299.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04693603515625,0.0,0.0,8.729310502531007e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451354980469,0.0,0.0,0.0001181877960334,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04364013671875,0.0,0.0,0.0005606318591162,291.8876953125,294.1499938964844,300.0238037109375,297.4602355957031,300.62322998046875,300.0559997558594,292.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959600960835,2.8780400285199903e-08,0.001195931341499,-0.0742663666605949,0.0,0.6499999761581421,0.0,-0.0190804060548543,60.0,13.039977073669434,0.0,-9.75198375385844e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,0.000112233996333,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458984375,0.0,0.0,0.0001181877960334,299.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04693603515625,0.0,0.0,8.729310502531007e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451354980469,0.0,0.0,0.0001181877960334,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04364013671875,0.0,0.0,0.0005606318591162,291.8876953125,294.1499938964844,300.0238037109375,297.4602355957031,300.62322998046875,300.0559997558594,292.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959600960835,2.8780400285199903e-08,0.001195931341499,-0.0742663666605949,0.0,0.6499999761581421,0.0,-0.0190804060548543,60.0,13.039977073669434,0.0,-9.75198375385844e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.04132080078125,0.0,0.0,0.0001122373723774,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04205322265625,0.0,0.0,0.0001181913612526,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430603027344,0.0,0.0,8.729573164600879e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0412902832031,0.0,0.0,0.0001181913612526,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.039794921875,0.0,0.0,0.0005606487393379,291.8855285644531,294.1499938964844,299.9871826171875,297.4598083496094,300.6096496582031,300.0180969238281,292.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959943221881,2.87843988644454e-08,0.0011959654511883,-0.074276752769947,0.0,0.6499999761581421,0.0,-0.0190823879092931,60.0,13.022832870483398,0.0,-9.752540819363277e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.04132080078125,0.0,0.0,0.0001122373723774,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04205322265625,0.0,0.0,0.0001181913612526,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430603027344,0.0,0.0,8.729573164600879e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0412902832031,0.0,0.0,0.0001181913612526,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.039794921875,0.0,0.0,0.0005606487393379,291.8855285644531,294.1499938964844,299.9871826171875,297.4598083496094,300.6096496582031,300.0180969238281,292.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959943221881,2.87843988644454e-08,0.0011959654511883,-0.074276752769947,0.0,0.6499999761581421,0.0,-0.0190823879092931,60.0,13.022832870483398,0.0,-9.752540819363277e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375671386719,0.0,0.0,0.0001122435714933,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382995605469,0.0,0.0,0.0001181978877866,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,8.730055560590699e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375366210937,0.0,0.0,0.0001181978877866,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360717773437,0.0,0.0,0.0005606797058135,291.8834533691406,294.1499938964844,299.9532470703125,297.45672607421875,300.5957946777344,299.9820251464844,292.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960584670305,2.879191463023289e-08,0.001196029712446,-0.0742962956428527,0.0,0.6499999761581421,0.0,-0.0190861131995916,60.0,13.001593589782717,0.0,-9.75358958044126e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375671386719,0.0,0.0,0.0001122435714933,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382995605469,0.0,0.0,0.0001181978877866,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,8.730055560590699e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375366210937,0.0,0.0,0.0001181978877866,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360717773437,0.0,0.0,0.0005606797058135,291.8834533691406,294.1499938964844,299.9532470703125,297.45672607421875,300.5957946777344,299.9820251464844,292.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960584670305,2.879191463023289e-08,0.001196029712446,-0.0742962956428527,0.0,0.6499999761581421,0.0,-0.0190861131995916,60.0,13.001593589782717,0.0,-9.75358958044126e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03399658203125,0.0,0.0,0.0001122546673286,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346984863281,0.0,0.0,0.0001182095656986,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,8.730918489163741e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.033935546875,0.0,0.0,0.0001182095656986,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325012207031,0.0,0.0,0.0005607351195067,291.8815612792969,294.1499938964844,299.9222412109375,297.4508361816406,300.5815124511719,299.9493713378906,292.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961748823523,2.8805528629050066e-08,0.0011961461277678,-0.0743316784501075,0.0,0.6499999761581421,0.0,-0.0190928615629673,60.0,12.973057746887209,0.0,-9.755487440088473e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03399658203125,0.0,0.0,0.0001122546673286,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346984863281,0.0,0.0,0.0001182095656986,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,8.730918489163741e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.033935546875,0.0,0.0,0.0001182095656986,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325012207031,0.0,0.0,0.0005607351195067,291.8815612792969,294.1499938964844,299.9222412109375,297.4508361816406,300.5815124511719,299.9493713378906,292.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961748823523,2.8805528629050066e-08,0.0011961461277678,-0.0743316784501075,0.0,0.6499999761581421,0.0,-0.0190928615629673,60.0,12.973057746887209,0.0,-9.755487440088473e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322265625,0.0,0.0,0.0001122617977671,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329284667969,0.0,0.0,0.0001182170744868,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0339050292969,0.0,0.0,8.731472917133942e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321960449219,0.0,0.0,0.0001182170744868,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,0.0005607707425951,291.88067626953125,294.1499938964844,299.907958984375,297.44677734375,300.57427978515625,299.93414306640625,292.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962505523115,2.8814314489977733e-08,0.0011962216813117,-0.0743545144796371,0.0,0.6499999761581421,0.0,-0.0190972201526165,60.0,12.956408500671388,0.0,-9.75671312630766e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,0.0001122698595281,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312194824219,0.0,0.0,0.0001182255728053,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321960449219,0.0,0.0,8.732100104680285e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304870605469,0.0,0.0,0.0001182255728053,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290832519531,0.0,0.0,0.0005608110222965,291.8798217773437,294.1499938964844,299.89453125,297.4419250488281,300.5670166015625,299.91961669921875,292.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963356519117,2.8824262088278374e-08,0.0011963067809119,-0.0743803679943084,0.0,0.6499999761581421,0.0,-0.0191021505743265,60.0,12.938408851623535,0.0,-9.758100105727865e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02716064453125,0.0,0.0,0.000112288587843,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0278625488281,0.0,0.0,0.0001182452906505,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,8.733556751394644e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271301269531,0.0,0.0,0.0001182452906505,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257263183594,0.0,0.0,0.0005609045620076,291.8782043457031,294.1499938964844,299.870361328125,297.42974853515625,300.5523986816406,299.8922424316406,292.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965327430516,2.8847395583397883e-08,0.0011965038720518,-0.0744405016303062,0.0,0.6499999761581421,0.0,-0.01911361515522,60.0,12.898877143859863,0.0,-9.761327390833685e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02716064453125,0.0,0.0,0.000112288587843,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0278625488281,0.0,0.0,0.0001182452906505,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,8.733556751394644e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271301269531,0.0,0.0,0.0001182452906505,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257263183594,0.0,0.0,0.0005609045620076,291.8782043457031,294.1499938964844,299.870361328125,297.42974853515625,300.5523986816406,299.8922424316406,292.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965327430516,2.8847395583397883e-08,0.0011965038720518,-0.0744405016303062,0.0,0.6499999761581421,0.0,-0.01911361515522,60.0,12.898877143859863,0.0,-9.761327390833685e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0239562988281,0.0,0.0,0.0001123113106586,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.024658203125,0.0,0.0,0.0001182692212751,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256042480469,0.0,0.0,8.73532408149913e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02392578125,0.0,0.0,0.0001182692212751,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225524902344,0.0,0.0,0.000561018125154,291.87677001953125,294.1499938964844,299.8500061035156,297.4141540527344,300.53765869140625,299.86981201171875,292.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967732571065,2.8875518864879268e-08,0.0011967443861067,-0.0745135992765426,0.0,0.6499999761581421,0.0,-0.0191275589168071,60.0,12.849828720092772,0.0,-9.765251007820552e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0239562988281,0.0,0.0,0.0001123113106586,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.024658203125,0.0,0.0,0.0001182692212751,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256042480469,0.0,0.0,8.73532408149913e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02392578125,0.0,0.0,0.0001182692212751,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225524902344,0.0,0.0,0.000561018125154,291.87677001953125,294.1499938964844,299.8500061035156,297.4141540527344,300.53765869140625,299.86981201171875,292.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967732571065,2.8875518864879268e-08,0.0011967443861067,-0.0745135992765426,0.0,0.6499999761581421,0.0,-0.0191275589168071,60.0,12.849828720092772,0.0,-9.765251007820552e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209350585937,0.0,0.0,0.0001123219553846,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,0.0001182804262498,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02252197265625,0.0,0.0,8.736152085475624e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208740234375,0.0,0.0,0.0001182804262498,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01953125,0.0,0.0,0.0005610712687484,291.87548828125,294.1499938964844,299.8334655761719,297.3971862792969,300.5229187011719,299.85107421875,292.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968851322308,2.8888583969433057e-08,0.001196856261231,-0.0745475515723228,0.0,0.6499999761581421,0.0,-0.019134035333991,60.0,12.796481132507324,0.0,-9.767074260480513e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209350585937,0.0,0.0,0.0001123219553846,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,0.0001182804262498,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02252197265625,0.0,0.0,8.736152085475624e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208740234375,0.0,0.0,0.0001182804262498,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01953125,0.0,0.0,0.0005610712687484,291.87548828125,294.1499938964844,299.8334655761719,297.3971862792969,300.5229187011719,299.85107421875,292.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968851322308,2.8888583969433057e-08,0.001196856261231,-0.0745475515723228,0.0,0.6499999761581421,0.0,-0.019134035333991,60.0,12.796481132507324,0.0,-9.767074260480513e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180053710937,0.0,0.0,0.0001123167094192,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186462402344,0.0,0.0,0.000118274903798,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195617675781,0.0,0.0,8.735743904253468e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179443359375,0.0,0.0,0.000118274903798,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166320800781,0.0,0.0,0.000561045075301,291.8743591308594,294.1499938964844,299.8203430175781,297.3810119628906,300.50830078125,299.8351135253906,292.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968297185376,2.8881858682439088e-08,0.0011968007311224,-0.0745300725102424,0.0,0.6499999761581421,0.0,-0.0191307123750448,60.0,12.741347312927246,0.0,-9.76613492298384e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180053710937,0.0,0.0,0.0001123167094192,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186462402344,0.0,0.0,0.000118274903798,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195617675781,0.0,0.0,8.735743904253468e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179443359375,0.0,0.0,0.000118274903798,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166320800781,0.0,0.0,0.000561045075301,291.8743591308594,294.1499938964844,299.8203430175781,297.3810119628906,300.50830078125,299.8351135253906,292.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968297185376,2.8881858682439088e-08,0.0011968007311224,-0.0745300725102424,0.0,0.6499999761581421,0.0,-0.0191307123750448,60.0,12.741347312927246,0.0,-9.76613492298384e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165405273437,0.0,0.0,0.0001123114998335,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171813964844,0.0,0.0,0.0001182694177259,299.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180969238281,0.0,0.0,8.735338633414358e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165100097656,0.0,0.0,0.0001182694177259,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151672363281,0.0,0.0,0.0005610189982689,291.8738098144531,294.1499938964844,299.81500244140625,297.3731689453125,300.5009765625,299.8276062011719,292.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196771627292,2.8875261293137555e-08,0.0011967427562922,-0.0745129287242889,0.0,0.6499999761581421,0.0,-0.0191274341195821,60.0,12.71316909790039,0.0,-9.765214770141029e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01513671875,0.0,0.0,0.0001122939866036,299.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01580810546875,0.0,0.0,0.0001182509731734,299.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166931152344,0.0,0.0,8.733976574148983e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151062011719,0.0,0.0,0.0001182509731734,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137939453125,0.0,0.0,0.0005609315703622,291.8733215332031,294.1499938964844,299.8103942871094,297.36553955078125,300.4937438964844,299.822021484375,292.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965832673013,2.8853339273382523e-08,0.0011965543963015,-0.0744559466838836,0.0,0.6499999761581421,0.0,-0.0191165599972009,60.0,12.684048652648926,0.0,-9.762156594206317e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.012451171875,0.0,0.0,0.0001122509784181,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130920410156,0.0,0.0,0.0001182056803372,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01397705078125,0.0,0.0,8.730631816433743e-05,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124206542969,0.0,0.0,0.0001182056803372,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111083984375,0.0,0.0,0.0005607167258858,291.8724365234375,294.1499938964844,299.80340576171875,297.3507080078125,300.4793701171875,299.81219482421875,292.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961256386712,2.8799552964642323e-08,0.0011960968840867,-0.0743161439895629,0.0,0.6499999761581421,0.0,-0.0190899092704057,60.0,12.625286102294922,0.0,-9.754653973459426e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
