time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708880,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.012451171875,0.0,0.0,0.0001122509784181,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130920410156,0.0,0.0,0.0001182056803372,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01397705078125,0.0,0.0,8.730631816433743e-05,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124206542969,0.0,0.0,0.0001182056803372,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111083984375,0.0,0.0,0.0005607167258858,291.8724365234375,294.1499938964844,299.80340576171875,297.3507080078125,300.4793701171875,299.81219482421875,292.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961256386712,2.8799552964642323e-08,0.0011960968840867,-0.0743161439895629,0.0,0.6499999761581421,0.0,-0.0190899092704057,60.0,12.625286102294922,0.0,-9.754653973459426e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00982666015625,0.0,0.0,0.0001121920067816,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104675292969,0.0,0.0,0.000118143580039,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113525390625,0.0,0.0,8.726045052753761e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097961425781,0.0,0.0,0.000118143580039,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.008544921875,0.0,0.0,0.0005604221369139,291.8716735839844,294.1499938964844,299.799072265625,297.33648681640625,300.4651184082031,299.8049011230469,292.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954954825341,2.872586790658716e-08,0.0011954667279496,-0.0741246119141578,0.0,0.6499999761581421,0.0,-0.019053379073739,60.0,12.565677642822266,0.0,-9.744380946585809e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00982666015625,0.0,0.0,0.0001121920067816,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104675292969,0.0,0.0,0.000118143580039,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113525390625,0.0,0.0,8.726045052753761e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097961425781,0.0,0.0,0.000118143580039,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.008544921875,0.0,0.0,0.0005604221369139,291.8716735839844,294.1499938964844,299.799072265625,297.33648681640625,300.4651184082031,299.8049011230469,292.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954954825341,2.872586790658716e-08,0.0011954667279496,-0.0741246119141578,0.0,0.6499999761581421,0.0,-0.019053379073739,60.0,12.565677642822266,0.0,-9.744380946585809e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086669921875,0.0,0.0,0.0001121433888329,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00927734375,0.0,0.0,0.0001180923864012,299.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101623535156,0.0,0.0,8.72226373758167e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086364746094,0.0,0.0,0.0001180923864012,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0073547363281,0.0,0.0,0.0005601792945526,291.8714599609375,294.1499938964844,299.7978210449219,297.32928466796875,300.4581604003906,299.8041076660156,292.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011949752224609,2.8665185780596413e-08,0.0011949465842917,-0.0739668756723404,0.0,0.6499999761581421,0.0,-0.0190232899039983,60.0,12.533764839172363,0.0,-9.735924777487528e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075988769531,0.0,0.0,0.0001120984888984,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082092285156,0.0,0.0,0.0001180451072286,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090637207031,0.0,0.0,8.718771277926862e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075378417969,0.0,0.0,0.0001180451072286,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062866210937,0.0,0.0,0.0005599550204351,291.87127685546875,294.1499938964844,299.7972106933594,297.3227844238281,300.4517517089844,299.8033752441406,292.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011944960569962,2.8609143498670164e-08,0.0011944674188271,-0.0738211944699287,0.0,0.6499999761581421,0.0,-0.0189955085515975,60.0,12.504305839538574,0.0,-9.728118754992465e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00537109375,0.0,0.0,0.0001120089727919,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059814453125,0.0,0.0,0.0001179508399218,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068054199219,0.0,0.0,8.71180891408585e-05,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053100585937,0.0,0.0,0.0001179508399218,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00408935546875,0.0,0.0,0.000559507869184,291.8709411621094,294.1499938964844,299.7975158691406,297.3095397949219,300.4384460449219,299.8017578125,292.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935440124943,2.8497405324401374e-08,0.0011935154907405,-0.0735307186841964,0.0,0.6499999761581421,0.0,-0.0189401321113109,60.0,12.44300937652588,0.0,-9.712563553421205e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00537109375,0.0,0.0,0.0001120089727919,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059814453125,0.0,0.0,0.0001179508399218,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068054199219,0.0,0.0,8.71180891408585e-05,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053100585937,0.0,0.0,0.0001179508399218,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00408935546875,0.0,0.0,0.000559507869184,291.8709411621094,294.1499938964844,299.7975158691406,297.3095397949219,300.4384460449219,299.8017578125,292.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935440124943,2.8497405324401374e-08,0.0011935154907405,-0.0735307186841964,0.0,0.6499999761581421,0.0,-0.0189401321113109,60.0,12.44300937652588,0.0,-9.712563553421205e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,0.0001119629232562,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048217773437,0.0,0.0,0.0001179023456643,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00567626953125,0.0,0.0,8.708226960152388e-05,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041809082031,0.0,0.0,0.0001179023456643,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029602050781,0.0,0.0,0.000559277832508,291.8707275390625,294.1499938964844,299.7984313964844,297.30303955078125,300.4317321777344,299.8007202148437,292.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930504115298,2.8439920640721545e-08,0.0011930218897759,-0.0733812749385833,0.0,0.6499999761581421,0.0,-0.0189116243273019,60.0,12.412368774414062,0.0,-9.704566394930225e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.003173828125,0.0,0.0,0.000111903551442,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0037536621094,0.0,0.0,0.0001178398306365,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046081542969,0.0,0.0,8.703609637450427e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0031433105469,0.0,0.0,0.0001178398306365,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019226074219,0.0,0.0,0.0005589812644757,291.87060546875,294.1499938964844,299.7998046875,297.2966613769531,300.4252319335937,299.8014221191406,292.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924153659492,2.8365844784161712e-08,0.001192387077026,-0.073188692331314,0.0,0.6499999761581421,0.0,-0.0188748948276042,60.0,12.38111972808838,0.0,-9.694264946347177e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010681152344,0.0,0.0,0.0001117824576795,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0016784667969,0.0,0.0,0.0001177123049274,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,8.694190910318866e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00103759765625,0.0,0.0,0.0001177123049274,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998474121094,0.0,0.0,0.0005583763704635,291.8703918457031,294.1499938964844,299.8038024902344,297.2841186523437,300.4123840332031,299.8031005859375,292.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191125717014,2.8214749647759163e-08,0.0011910975445061,-0.07279584556818,0.0,0.6499999761581421,0.0,-0.018800001591444,60.0,12.318385124206545,0.0,-9.673270540133673e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010681152344,0.0,0.0,0.0001117824576795,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0016784667969,0.0,0.0,0.0001177123049274,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,8.694190910318866e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00103759765625,0.0,0.0,0.0001177123049274,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998474121094,0.0,0.0,0.0005583763704635,291.8703918457031,294.1499938964844,299.8038024902344,297.2841186523437,300.4123840332031,299.8031005859375,292.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191125717014,2.8214749647759163e-08,0.0011910975445061,-0.07279584556818,0.0,0.6499999761581421,0.0,-0.018800001591444,60.0,12.318385124206545,0.0,-9.673270540133673e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991455078125,0.0,0.0,0.0001116465282393,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997253417969,0.0,0.0,0.0001175691650132,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00054931640625,0.0,0.0,8.683618943905458e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991149902344,0.0,0.0,0.0001175691650132,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979248046875,0.0,0.0,0.0005576973780989,291.870361328125,294.1499938964844,299.80926513671875,297.2718505859375,300.3999328613281,299.8070373535156,292.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896747164428,2.8045171518442658e-08,0.0011896466603502,-0.0723549053072929,0.0,0.6499999761581421,0.0,-0.0187159311026334,60.0,12.255003929138184,0.0,-9.64973523309709e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991455078125,0.0,0.0,0.0001116465282393,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997253417969,0.0,0.0,0.0001175691650132,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00054931640625,0.0,0.0,8.683618943905458e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991149902344,0.0,0.0,0.0001175691650132,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979248046875,0.0,0.0,0.0005576973780989,291.870361328125,294.1499938964844,299.80926513671875,297.2718505859375,300.3999328613281,299.8070373535156,292.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896747164428,2.8045171518442658e-08,0.0011896466603502,-0.0723549053072929,0.0,0.6499999761581421,0.0,-0.0187159311026334,60.0,12.255003929138184,0.0,-9.64973523309709e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972839355469,0.0,0.0,0.0001115010018111,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99786376953125,0.0,0.0,0.0001174159260699,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986877441406,0.0,0.0,8.672300464240834e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,0.0001174159260699,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99609375,0.0,0.0,0.0005569704808294,291.87042236328125,294.1499938964844,299.8159484863281,297.259765625,300.3878479003906,299.812255859375,292.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881230166181,2.7863645613024346e-08,0.0011880950769409,-0.071882851421833,0.0,0.6499999761581421,0.0,-0.0186259448528289,60.0,12.191018104553224,0.0,-9.624573493738353e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972839355469,0.0,0.0,0.0001115010018111,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99786376953125,0.0,0.0,0.0001174159260699,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986877441406,0.0,0.0,8.672300464240834e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,0.0001174159260699,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99609375,0.0,0.0,0.0005569704808294,291.87042236328125,294.1499938964844,299.8159484863281,297.259765625,300.3878479003906,299.812255859375,292.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881230166181,2.7863645613024346e-08,0.0011880950769409,-0.071882851421833,0.0,0.6499999761581421,0.0,-0.0186259448528289,60.0,12.191018104553224,0.0,-9.624573493738353e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99560546875,0.0,0.0,0.0001113440084736,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961853027344,0.0,0.0,0.000117250601761,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969787597656,0.0,0.0,8.66008922457695e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955749511719,0.0,0.0,0.000117250601761,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944152832031,0.0,0.0,0.0005561862490139,291.8706359863281,294.1499938964844,299.8236083984375,297.247802734375,300.3763122558594,299.8189697265625,292.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186448149383,2.766782358776254e-08,0.0011864204425364,-0.0713735669851303,0.0,0.6499999761581421,0.0,-0.0185288656502962,60.0,12.126276969909668,0.0,-9.597466288369105e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99560546875,0.0,0.0,0.0001113440084736,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961853027344,0.0,0.0,0.000117250601761,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969787597656,0.0,0.0,8.66008922457695e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955749511719,0.0,0.0,0.000117250601761,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944152832031,0.0,0.0,0.0005561862490139,291.8706359863281,294.1499938964844,299.8236083984375,297.247802734375,300.3763122558594,299.8189697265625,292.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186448149383,2.766782358776254e-08,0.0011864204425364,-0.0713735669851303,0.0,0.6499999761581421,0.0,-0.0185288656502962,60.0,12.126276969909668,0.0,-9.597466288369105e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,0.0001112631653086,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.995361328125,0.0,0.0,0.0001171654657809,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99615478515625,0.0,0.0,8.653801342006773e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947814941406,0.0,0.0,0.0001171654657809,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936218261719,0.0,0.0,0.0005557824042625,291.87078857421875,294.1499938964844,299.8277282714844,297.2418518066406,300.3706970214844,299.8226318359375,292.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855851626023,2.7566985139060307e-08,0.001185557572171,-0.071111299097538,0.0,0.6499999761581421,0.0,-0.018478874117136,60.0,12.093729972839355,0.0,-9.583523308265285e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940185546875,0.0,0.0,0.0001111804522224,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945983886719,0.0,0.0,0.0001170783725683,299.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.995361328125,0.0,0.0,8.647368667880073e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939880371094,0.0,0.0,0.0001170783725683,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.99285888671875,0.0,0.0,0.0005553692462854,291.8709716796875,294.1499938964844,299.8320007324219,297.23590087890625,300.3651733398437,299.82647705078125,292.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847030837088,2.7463826768325816e-08,0.0011846757261082,-0.0708429738879203,0.0,0.6499999761581421,0.0,-0.0184277333319187,60.0,12.061002731323242,0.0,-9.5692691104432e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925537109375,0.0,0.0,0.0001110114244511,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931030273437,0.0,0.0,0.0001169003808172,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938659667969,0.0,0.0,8.634222467662767e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925231933594,0.0,0.0,0.0001169003808172,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99139404296875,0.0,0.0,0.0005545249441638,291.87139892578125,294.1499938964844,299.84088134765625,297.2239990234375,300.3543701171875,299.83453369140625,292.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829022550955,2.7253021173123684e-08,0.0011828750139102,-0.0702945962548255,0.0,0.6499999761581421,0.0,-0.0183232370764017,60.0,11.995192527770996,0.0,-9.540173095956561e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925537109375,0.0,0.0,0.0001110114244511,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931030273437,0.0,0.0,0.0001169003808172,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938659667969,0.0,0.0,8.634222467662767e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925231933594,0.0,0.0,0.0001169003808172,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99139404296875,0.0,0.0,0.0005545249441638,291.87139892578125,294.1499938964844,299.84088134765625,297.2239990234375,300.3543701171875,299.83453369140625,292.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829022550955,2.7253021173123684e-08,0.0011828750139102,-0.0702945962548255,0.0,0.6499999761581421,0.0,-0.0183232370764017,60.0,11.995192527770996,0.0,-9.540173095956561e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912109375,0.0,0.0,0.0001108621436287,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.99176025390625,0.0,0.0,0.000116743169201,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925231933594,0.0,0.0,8.622610766906291e-05,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911804199219,0.0,0.0,0.000116743169201,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900817871094,0.0,0.0,0.0005537791876122,291.8720092773437,294.1499938964844,299.8500061035156,297.2120056152344,300.3441467285156,299.8432006835937,292.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813093442469,2.7066816343790385e-08,0.0011812822194769,-0.0698101669549942,0.0,0.6499999761581421,0.0,-0.0182309262454509,60.0,11.930164337158203,0.0,-9.51450971342638e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912109375,0.0,0.0,0.0001108621436287,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.99176025390625,0.0,0.0,0.000116743169201,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925231933594,0.0,0.0,8.622610766906291e-05,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911804199219,0.0,0.0,0.000116743169201,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900817871094,0.0,0.0,0.0005537791876122,291.8720092773437,294.1499938964844,299.8500061035156,297.2120056152344,300.3441467285156,299.8432006835937,292.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813093442469,2.7066816343790385e-08,0.0011812822194769,-0.0698101669549942,0.0,0.6499999761581421,0.0,-0.0182309262454509,60.0,11.930164337158203,0.0,-9.51450971342638e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99041748046875,0.0,0.0,0.0001107771095121,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.990966796875,0.0,0.0,0.0001166536312666,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917297363281,0.0,0.0,8.615996921434999e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99041748046875,0.0,0.0,0.0001166536312666,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,0.0005533544463105,291.87237548828125,294.1499938964844,299.8554992675781,297.20477294921875,300.3380432128906,299.848388671875,292.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804023524746,2.69607500769098e-08,0.0011803753441199,-0.0695342049002647,0.0,0.6499999761581421,0.0,-0.0181783437728881,60.0,11.89146327972412,0.0,-9.499907349663773e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900207519531,0.0,0.0,0.0001107292991946,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905700683594,0.0,0.0,0.0001166032889159,299.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913024902344,0.0,0.0,8.612278907094151e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,0.0001166032889159,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,0.0005531156784854,291.87274169921875,294.1499938964844,299.859130859375,297.1999206542969,300.3343811035156,299.8518371582031,292.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179892104119,2.6901114225097444e-08,0.0011798652121797,-0.0693790391087532,0.0,0.6499999761581421,0.0,-0.0181487798690795,60.0,11.866127967834473,0.0,-9.491701291608481e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888610839844,0.0,0.0,0.0001106117706513,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,0.0001164795248769,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901123046875,0.0,0.0,8.603138121543452e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,0.0001164795248769,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,0.0005525285960175,291.8735046386719,294.1499938964844,299.8680114746094,297.1876220703125,300.3247375488281,299.8606872558594,292.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786383111029,2.6754490178859672e-08,0.0011786115355789,-0.0689975172281265,0.0,0.6499999761581421,0.0,-0.018076092004776,60.0,11.802929878234863,0.0,-9.471541773109493e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888610839844,0.0,0.0,0.0001106117706513,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,0.0001164795248769,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901123046875,0.0,0.0,8.603138121543452e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,0.0001164795248769,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,0.0005525285960175,291.8735046386719,294.1499938964844,299.8680114746094,297.1876220703125,300.3247375488281,299.8606872558594,292.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786383111029,2.6754490178859672e-08,0.0011786115355789,-0.0689975172281265,0.0,0.6499999761581421,0.0,-0.018076092004776,60.0,11.802929878234863,0.0,-9.471541773109493e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9883728027344,0.0,0.0,0.0001105528353946,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888916015625,0.0,0.0,0.0001164174609584,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896240234375,0.0,0.0,8.598553540650755e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98834228515625,0.0,0.0,0.0001164174609584,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872741699219,0.0,0.0,0.0005522341816686,291.8739929199219,294.1499938964844,299.8722839355469,297.181396484375,300.3202514648437,299.8648681640625,292.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178010366857,2.6680968545633732e-08,0.0011779837077483,-0.0688061937689781,0.0,0.6499999761581421,0.0,-0.0180396474897861,60.0,11.771236419677734,0.0,-9.461440697577929e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.000110491659143,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884338378906,0.0,0.0,0.0001163530323537,299.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891662597656,0.0,0.0,8.59379579196684e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878845214844,0.0,0.0,0.0001163530323537,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9868469238281,0.0,0.0,0.0005519285914488,291.87451171875,294.1499938964844,299.8764038085937,297.17510986328125,300.3158569335937,299.8689270019531,292.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773570440709,2.6604652703099425e-08,0.0011773303849622,-0.0686075985431671,0.0,0.6499999761581421,0.0,-0.0180018115788698,60.0,11.739302635192873,0.0,-9.450962323853673e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870300292969,0.0,0.0,0.0001103695831261,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875183105469,0.0,0.0,0.0001162244807346,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,8.584300667280331e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98699951171875,0.0,0.0,0.0001162244807346,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859619140625,0.0,0.0,0.000551318807993,291.87554931640625,294.1499938964844,299.8840637207031,297.1622619628906,300.3070068359375,299.8769836425781,292.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760570341721,2.6452372736685e-08,0.001176030607894,-0.0682112947106361,0.0,0.6499999761581421,0.0,-0.0179263316094875,60.0,11.675345420837402,0.0,-9.43007023579412e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870300292969,0.0,0.0,0.0001103695831261,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875183105469,0.0,0.0,0.0001162244807346,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,8.584300667280331e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98699951171875,0.0,0.0,0.0001162244807346,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859619140625,0.0,0.0,0.000551318807993,291.87554931640625,294.1499938964844,299.8840637207031,297.1622619628906,300.3070068359375,299.8769836425781,292.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760570341721,2.6452372736685e-08,0.001176030607894,-0.0682112947106361,0.0,0.6499999761581421,0.0,-0.0179263316094875,60.0,11.675345420837402,0.0,-9.43007023579412e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862060546875,0.0,0.0,0.0001102347014239,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867248535156,0.0,0.0,0.000116082446766,299.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874267578125,0.0,0.0,8.573810191592202e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861755371094,0.0,0.0,0.000116082446766,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98516845703125,0.0,0.0,0.000550645054318,291.8766784667969,294.1499938964844,299.8907470703125,297.1490783691406,300.2984924316406,299.88433837890625,292.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746177915483,2.628413575678224e-08,0.0011745915981009,-0.0677734315395355,0.0,0.6499999761581421,0.0,-0.0178429260849952,60.0,11.610269546508787,0.0,-9.407015966189648e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862060546875,0.0,0.0,0.0001102347014239,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867248535156,0.0,0.0,0.000116082446766,299.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874267578125,0.0,0.0,8.573810191592202e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861755371094,0.0,0.0,0.000116082446766,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98516845703125,0.0,0.0,0.000550645054318,291.8766784667969,294.1499938964844,299.8907470703125,297.1490783691406,300.2984924316406,299.88433837890625,292.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746177915483,2.628413575678224e-08,0.0011745915981009,-0.0677734315395355,0.0,0.6499999761581421,0.0,-0.0178429260849952,60.0,11.610269546508787,0.0,-9.407015966189648e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98553466796875,0.0,0.0,0.0001100853914977,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98602294921875,0.0,0.0,0.000115925220598,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867248535156,0.0,0.0,8.562197035644203e-05,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855041503906,0.0,0.0,0.000115925220598,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844970703125,0.0,0.0,0.0005498992395587,291.8779602050781,294.1499938964844,299.8962097167969,297.13543701171875,300.2903137207031,299.8904113769531,292.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730252299457,2.6097925598378424e-08,0.0011729991529136,-0.0672887414693832,0.0,0.6499999761581421,0.0,-0.0177506133913993,60.0,11.543219566345217,0.0,-9.381531640428876e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98553466796875,0.0,0.0,0.0001100853914977,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98602294921875,0.0,0.0,0.000115925220598,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867248535156,0.0,0.0,8.562197035644203e-05,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855041503906,0.0,0.0,0.000115925220598,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844970703125,0.0,0.0,0.0005498992395587,291.8779602050781,294.1499938964844,299.8962097167969,297.13543701171875,300.2903137207031,299.8904113769531,292.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730252299457,2.6097925598378424e-08,0.0011729991529136,-0.0672887414693832,0.0,0.6499999761581421,0.0,-0.0177506133913993,60.0,11.543219566345217,0.0,-9.381531640428876e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,0.0001099302171496,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98541259765625,0.0,0.0,0.0001157618098659,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.986083984375,0.0,0.0,8.550127677153796e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848937988281,0.0,0.0,0.0001157618098659,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839172363281,0.0,0.0,0.0005491240881383,291.8793029785156,294.1499938964844,299.90020751953125,297.1213684082031,300.2823181152344,299.8955993652344,292.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713714338839,2.5904403955223653e-08,0.0011713455896824,-0.0667849704623222,0.0,0.6499999761581421,0.0,-0.0176546815782785,60.0,11.475056648254396,0.0,-9.355082397632941e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,0.0001099302171496,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98541259765625,0.0,0.0,0.0001157618098659,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.986083984375,0.0,0.0,8.550127677153796e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848937988281,0.0,0.0,0.0001157618098659,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839172363281,0.0,0.0,0.0005491240881383,291.8793029785156,294.1499938964844,299.90020751953125,297.1213684082031,300.2823181152344,299.8955993652344,292.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713714338839,2.5904403955223653e-08,0.0011713455896824,-0.0667849704623222,0.0,0.6499999761581421,0.0,-0.0176546815782785,60.0,11.475056648254396,0.0,-9.355082397632941e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847106933594,0.0,0.0,0.000109850669105,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851989746094,0.0,0.0,0.0001156780417659,299.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858703613281,0.0,0.0,8.543940930394456e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98468017578125,0.0,0.0,0.0001156780417659,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,0.0005487267044372,291.88006591796875,294.1499938964844,299.90155029296875,297.1141357421875,300.2784729003906,299.8971252441406,292.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705216020345,2.580519620209997e-08,0.0011704957578331,-0.0665266960859298,0.0,0.6499999761581421,0.0,-0.0176054928451776,60.0,11.440001487731934,0.0,-9.34153874254662e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
