time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17711160,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845275878906,0.0,0.0,0.0001097733038477,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850158691406,0.0,0.0,0.0001155965801444,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9856872558594,0.0,0.0,8.537923713447526e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844970703125,0.0,0.0,0.0001155965801444,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,0.0005483402637764,291.880859375,294.1499938964844,299.9024658203125,297.10675048828125,300.27471923828125,299.89794921875,292.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696967994794,2.5708724038509e-08,0.0011696710716933,-0.0662755295634269,0.0,0.6499999761581421,0.0,-0.0175576694309711,60.0,11.404533386230469,0.0,-9.328377359452136e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841613769531,0.0,0.0,0.0001096181586035,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.984619140625,0.0,0.0,0.0001154332057922,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,8.525857265340164e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.984130859375,0.0,0.0,0.0001154332057922,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.983154296875,0.0,0.0,0.000547565286979,291.8824462890625,294.1499938964844,299.9028015136719,297.091552734375,300.26715087890625,299.9002380371094,292.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680428870022,2.551524502791836e-08,0.0011680173920467,-0.0657717734575271,0.0,0.6499999761581421,0.0,-0.0174617581069469,60.0,11.3341646194458,0.0,-9.302009829070813e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841613769531,0.0,0.0,0.0001096181586035,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.984619140625,0.0,0.0,0.0001154332057922,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,8.525857265340164e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.984130859375,0.0,0.0,0.0001154332057922,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.983154296875,0.0,0.0,0.000547565286979,291.8824462890625,294.1499938964844,299.9028015136719,297.091552734375,300.26715087890625,299.9002380371094,292.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680428870022,2.551524502791836e-08,0.0011680173920467,-0.0657717734575271,0.0,0.6499999761581421,0.0,-0.0174617581069469,60.0,11.3341646194458,0.0,-9.302009829070813e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838562011719,0.0,0.0,0.0001094741528504,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843444824219,0.0,0.0,0.0001152815530076,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849853515625,0.0,0.0,8.514655928593129e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838256835937,0.0,0.0,0.0001152815530076,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828796386719,0.0,0.0,0.0005468459567055,291.88409423828125,294.1499938964844,299.90093994140625,297.0757141113281,300.2596740722656,299.90057373046875,292.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665070196613,2.5335646469670792e-08,0.0011664816411212,-0.0653041079640388,0.0,0.6499999761581421,0.0,-0.0173727218061685,60.0,11.262916564941406,0.0,-9.277566448417929e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838562011719,0.0,0.0,0.0001094741528504,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843444824219,0.0,0.0,0.0001152815530076,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849853515625,0.0,0.0,8.514655928593129e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838256835937,0.0,0.0,0.0001152815530076,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828796386719,0.0,0.0,0.0005468459567055,291.88409423828125,294.1499938964844,299.90093994140625,297.0757141113281,300.2596740722656,299.90057373046875,292.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665070196613,2.5335646469670792e-08,0.0011664816411212,-0.0653041079640388,0.0,0.6499999761581421,0.0,-0.0173727218061685,60.0,11.262916564941406,0.0,-9.277566448417929e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837341308594,0.0,0.0,0.0001093912142096,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98419189453125,0.0,0.0,0.0001151942124124,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98486328125,0.0,0.0,8.508205064572394e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98370361328125,0.0,0.0,0.0001151942124124,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9827575683594,0.0,0.0,0.0005464316345751,291.88531494140625,294.1499938964844,299.8982849121094,297.0645446777344,300.254638671875,299.89898681640625,292.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656230781227,2.523220032912832e-08,0.0011655978159978,-0.0650347247719764,0.0,0.6499999761581421,0.0,-0.0173214431852102,60.0,11.214189529418944,0.0,-9.263502676049029e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,0.0001093522951123,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841613769531,0.0,0.0,0.0001151532342191,299.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848022460937,0.0,0.0,8.505178266204894e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.983642578125,0.0,0.0,0.0001151532342191,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.98272705078125,0.0,0.0,0.0005462372209876,291.8858642578125,294.1499938964844,299.8966064453125,297.0592041015625,300.2522888183594,299.8982238769531,292.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652075918391,2.5183661378491703e-08,0.0011651823297142,-0.064908318221569,0.0,0.6499999761581421,0.0,-0.0172973778098821,60.0,11.191258430480955,0.0,-9.256907418375705e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836120605469,0.0,0.0,0.0001092581878765,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,0.0001150541356764,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847106933594,0.0,0.0,8.497859380440786e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98358154296875,0.0,0.0,0.0001150541356764,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.982666015625,0.0,0.0,0.0005457671359181,291.88775634765625,294.1499938964844,299.8895874023437,297.0419311523437,300.2448425292969,299.8933410644531,292.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642032768577,2.5066256625905226e-08,0.0011641781311482,-0.0646025612950325,0.0,0.6499999761581421,0.0,-0.0172391738742589,60.0,11.119973182678224,0.0,-9.240964260470721e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836120605469,0.0,0.0,0.0001092581878765,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,0.0001150541356764,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847106933594,0.0,0.0,8.497859380440786e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98358154296875,0.0,0.0,0.0001150541356764,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.982666015625,0.0,0.0,0.0005457671359181,291.88775634765625,294.1499938964844,299.8895874023437,297.0419311523437,300.2448425292969,299.8933410644531,292.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642032768577,2.5066256625905226e-08,0.0011641781311482,-0.0646025612950325,0.0,0.6499999761581421,0.0,-0.0172391738742589,60.0,11.119973182678224,0.0,-9.240964260470721e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98358154296875,0.0,0.0,0.000109219821752,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840393066406,0.0,0.0,0.0001150137322838,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98468017578125,0.0,0.0,8.494874782627448e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835510253906,0.0,0.0,0.0001150137322838,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9826354980469,0.0,0.0,0.0005455755162984,291.8887023925781,294.1499938964844,299.885009765625,297.0329895019531,300.2411499023437,299.89013671875,292.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637951247394,2.5018383809083392e-08,0.0011637700954452,-0.0644778758287429,0.0,0.6499999761581421,0.0,-0.017215447500348,60.0,11.084403038024902,0.0,-9.234467057694928e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836120605469,0.0,0.0,0.0001091939775506,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,0.0001149865202023,299.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98468017578125,0.0,0.0,8.492865163134411e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98358154296875,0.0,0.0,0.0001149865202023,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.982666015625,0.0,0.0,0.0005454464117065,291.88970947265625,294.1499938964844,299.8796691894531,297.0238647460937,300.2373962402344,299.88592529296875,292.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635192204266,2.4986118063452533e-08,0.0011634941911324,-0.0643938407301902,0.0,0.6499999761581421,0.0,-0.0171994529664516,60.0,11.049161911010742,0.0,-9.23008940389991e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837646484375,0.0,0.0,0.0001091793237719,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98419189453125,0.0,0.0,0.0001149710806203,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,8.491725020576268e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837341308594,0.0,0.0,0.0001149710806203,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828491210937,0.0,0.0,0.0005453732446767,291.8918151855469,294.1499938964844,299.8665466308594,297.00494384765625,300.2297058105469,299.8745422363281,292.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163360546343,2.4967727441094212e-08,0.0011633355170488,-0.0643459409475326,0.0,0.6499999761581421,0.0,-0.0171903278678655,60.0,10.97942066192627,0.0,-9.227594688354657e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837646484375,0.0,0.0,0.0001091793237719,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98419189453125,0.0,0.0,0.0001149710806203,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,8.491725020576268e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837341308594,0.0,0.0,0.0001149710806203,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828491210937,0.0,0.0,0.0005453732446767,291.8918151855469,294.1499938964844,299.8665466308594,297.00494384765625,300.2297058105469,299.8745422363281,292.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163360546343,2.4967727441094212e-08,0.0011633355170488,-0.0643459409475326,0.0,0.6499999761581421,0.0,-0.0171903278678655,60.0,10.97942066192627,0.0,-9.227594688354657e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840393066406,0.0,0.0,0.0001092078673536,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844970703125,0.0,0.0,0.0001150011448771,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.985107421875,0.0,0.0,8.493944915244356e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840087890625,0.0,0.0,0.0001150011448771,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831237792969,0.0,0.0,0.0005455157952383,291.8940734863281,294.1499938964844,299.8500061035156,296.9851379394531,300.2217102050781,299.8593444824219,292.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163664041087,2.5003178194538133e-08,0.0011636390117928,-0.0644382759928703,0.0,0.6499999761581421,0.0,-0.0172079056501388,60.0,10.910432815551758,0.0,-9.232403641590281e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840393066406,0.0,0.0,0.0001092078673536,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844970703125,0.0,0.0,0.0001150011448771,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.985107421875,0.0,0.0,8.493944915244356e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840087890625,0.0,0.0,0.0001150011448771,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831237792969,0.0,0.0,0.0005455157952383,291.8940734863281,294.1499938964844,299.8500061035156,296.9851379394531,300.2217102050781,299.8593444824219,292.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163664041087,2.5003178194538133e-08,0.0011636390117928,-0.0644382759928703,0.0,0.6499999761581421,0.0,-0.0172079056501388,60.0,10.910432815551758,0.0,-9.232403641590281e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844055175781,0.0,0.0,0.0001092653328669,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,0.0001150616590166,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854431152344,0.0,0.0,8.49841526360251e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.984375,0.0,0.0,0.0001150616590166,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,0.0005458028754219,291.8963928222656,294.1499938964844,299.830078125,296.96337890625,300.2134704589844,299.8419189453125,292.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642759200185,2.5074678333680825e-08,0.001164250774309,-0.0646244958043098,0.0,0.6499999761581421,0.0,-0.0172433536499738,60.0,10.841755867004396,0.0,-9.242106813189821e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844055175781,0.0,0.0,0.0001092653328669,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,0.0001150616590166,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854431152344,0.0,0.0,8.49841526360251e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.984375,0.0,0.0,0.0001150616590166,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,0.0005458028754219,291.8963928222656,294.1499938964844,299.830078125,296.96337890625,300.2134704589844,299.8419189453125,292.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642759200185,2.5074678333680825e-08,0.001164250774309,-0.0646244958043098,0.0,0.6499999761581421,0.0,-0.0172433536499738,60.0,10.841755867004396,0.0,-9.242106813189821e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98486328125,0.0,0.0,0.0001093746977858,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,0.0001151768228737,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858703613281,0.0,0.0,8.50692085805349e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,0.0001151768228737,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839782714844,0.0,0.0,0.0005463491543196,291.8988037109375,294.1499938964844,299.80712890625,296.9388427734375,300.2049255371094,299.82183837890625,292.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654396075755,2.5210846743561888e-08,0.001165414461866,-0.064979113638401,0.0,0.6499999761581421,0.0,-0.0173108540475368,60.0,10.77224063873291,0.0,-9.260600819516185e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98486328125,0.0,0.0,0.0001093746977858,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,0.0001151768228737,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858703613281,0.0,0.0,8.50692085805349e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,0.0001151768228737,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839782714844,0.0,0.0,0.0005463491543196,291.8988037109375,294.1499938964844,299.80712890625,296.9388427734375,300.2049255371094,299.82183837890625,292.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654396075755,2.5210846743561888e-08,0.001165414461866,-0.064979113638401,0.0,0.6499999761581421,0.0,-0.0173108540475368,60.0,10.77224063873291,0.0,-9.260600819516185e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850769042969,0.0,0.0,0.000109434746264,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855041503906,0.0,0.0,0.0001152400582213,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861145019531,0.0,0.0,8.511591295246035e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850769042969,0.0,0.0,0.0001152400582213,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842224121094,0.0,0.0,0.0005466490983963,291.8999938964844,294.1499938964844,299.7945861816406,296.92559814453125,300.2006225585937,299.81158447265625,292.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166078611277,2.5285618932002762e-08,0.0011660533491522,-0.0651738345623016,0.0,0.6499999761581421,0.0,-0.0173479188233613,60.0,10.737384796142578,0.0,-9.270764422808497e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853515625,0.0,0.0,0.000109522807179,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857788085937,0.0,0.0,0.0001153327903011,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9863586425781,0.0,0.0,8.518440881744027e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853210449219,0.0,0.0,0.0001153327903011,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844665527344,0.0,0.0,0.0005470890318974,291.9012451171875,294.1499938964844,299.7813415527344,296.9117431640625,300.1962280273437,299.79998779296875,292.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670171516016,2.539530719047889e-08,0.0011669916566461,-0.0654594674706459,0.0,0.6499999761581421,0.0,-0.0174022987484931,60.0,10.701831817626951,0.0,-9.285682978088516e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859619140625,0.0,0.0,0.0001097276108339,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9863586425781,0.0,0.0,0.0001155484642367,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,8.534370135748759e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859313964844,0.0,0.0,0.0001155484642367,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.985107421875,0.0,0.0,0.000548112031538,291.90380859375,294.1499938964844,299.7529296875,296.8822937011719,300.18701171875,299.77423095703125,292.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691969120875,2.5650415125255683e-08,0.0011691711843013,-0.066123716533184,0.0,0.6499999761581421,0.0,-0.0175287574529647,60.0,10.629220962524414,0.0,-9.320427096781716e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859619140625,0.0,0.0,0.0001097276108339,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9863586425781,0.0,0.0,0.0001155484642367,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,8.534370135748759e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859313964844,0.0,0.0,0.0001155484642367,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.985107421875,0.0,0.0,0.000548112031538,291.90380859375,294.1499938964844,299.7529296875,296.8822937011719,300.18701171875,299.77423095703125,292.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691969120875,2.5650415125255683e-08,0.0011691711843013,-0.066123716533184,0.0,0.6499999761581421,0.0,-0.0175287574529647,60.0,10.629220962524414,0.0,-9.320427096781716e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866638183594,0.0,0.0,0.0001099665969377,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.987060546875,0.0,0.0,0.0001158001250587,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,8.552958024665713e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98663330078125,0.0,0.0,0.0001158001250587,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858093261719,0.0,0.0,0.0005493058124557,291.906494140625,294.1499938964844,299.7220764160156,296.85064697265625,300.17730712890625,299.7455139160156,292.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717423330992,2.59481254261118e-08,0.0011717163724824,-0.0668987929821014,0.0,0.6499999761581421,0.0,-0.0176763422787189,60.0,10.554454803466797,0.0,-9.36105521986974e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866638183594,0.0,0.0,0.0001099665969377,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.987060546875,0.0,0.0,0.0001158001250587,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,8.552958024665713e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98663330078125,0.0,0.0,0.0001158001250587,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858093261719,0.0,0.0,0.0005493058124557,291.906494140625,294.1499938964844,299.7220764160156,296.85064697265625,300.17730712890625,299.7455139160156,292.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717423330992,2.59481254261118e-08,0.0011717163724824,-0.0668987929821014,0.0,0.6499999761581421,0.0,-0.0176763422787189,60.0,10.554454803466797,0.0,-9.36105521986974e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872131347656,0.0,0.0,0.0001101614470826,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,0.0001160053070634,299.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881896972656,0.0,0.0,8.568112389184535e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872131347656,0.0,0.0,0.0001160053070634,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98638916015625,0.0,0.0,0.0005502791027538,291.9085388183594,294.1499938964844,299.6971435546875,296.8252868652344,300.16973876953125,299.7226257324219,292.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738174362108,2.6190855706431648e-08,0.0011737912427634,-0.0675306394696235,0.0,0.6499999761581421,0.0,-0.0177966710180044,60.0,10.496880531311035,0.0,-9.394246092142566e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874572753906,0.0,0.0,0.0001102320384234,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98785400390625,0.0,0.0,0.0001160796455224,299.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884033203125,0.0,0.0,8.573602826800197e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874267578125,0.0,0.0,0.0001160796455224,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98663330078125,0.0,0.0,0.0005506317829713,291.90924072265625,294.1499938964844,299.68902587890625,296.8170471191406,300.1670837402344,299.7143249511719,292.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745695956051,2.62788049099072e-08,0.0011745432857424,-0.067759558558464,0.0,0.6499999761581421,0.0,-0.0178402718156576,60.0,10.477548599243164,0.0,-9.406286238800021e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9883117675781,0.0,0.0,0.0001105167903006,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887084960937,0.0,0.0,0.0001163795022876,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,8.59575011418201e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0001163795022876,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98748779296875,0.0,0.0,0.0005520541453734,291.9120788574219,294.1499938964844,299.6539001464844,296.7817077636719,300.156494140625,299.6813049316406,292.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776026804,2.663355225251962e-08,0.0011775760212913,-0.0686828047037124,0.0,0.6499999761581421,0.0,-0.0180161297321319,60.0,10.39892578125,0.0,-9.45492999449016e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9883117675781,0.0,0.0,0.0001105167903006,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887084960937,0.0,0.0,0.0001163795022876,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,8.59575011418201e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0001163795022876,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98748779296875,0.0,0.0,0.0005520541453734,291.9120788574219,294.1499938964844,299.6539001464844,296.7817077636719,300.156494140625,299.6813049316406,292.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776026804,2.663355225251962e-08,0.0011775760212913,-0.0686828047037124,0.0,0.6499999761581421,0.0,-0.0180161297321319,60.0,10.39892578125,0.0,-9.45492999449016e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888000488281,0.0,0.0,0.0001106698837247,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891967773437,0.0,0.0,0.0001165407156804,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98974609375,0.0,0.0,8.607657218817621e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888000488281,0.0,0.0,0.0001165407156804,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880065917969,0.0,0.0,0.0005528188776224,291.91357421875,294.1499938964844,299.6356506347656,296.7634582519531,300.1507568359375,299.6632080078125,292.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792337754741,2.6824283239079705e-08,0.0011792069999501,-0.0691791251301765,0.0,0.6499999761581421,0.0,-0.0181106831878423,60.0,10.357579231262209,0.0,-9.481135521127729e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,0.0001108211581595,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897155761719,0.0,0.0,0.0001167000154964,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902648925781,0.0,0.0,8.619423897471279e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892883300781,0.0,0.0,0.0001167000154964,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.988525390625,0.0,0.0,0.0005535745294764,291.9150695800781,294.1499938964844,299.6169738769531,296.74481201171875,300.14501953125,299.6451110839844,292.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808460112661,2.7012752923383232e-08,0.0011808190029114,-0.0696695074439048,0.0,0.6499999761581421,0.0,-0.0182041190564632,60.0,10.316123962402344,0.0,-9.50706535718382e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99041748046875,0.0,0.0,0.0001111272795242,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99078369140625,0.0,0.0,0.0001170223767985,299.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913330078125,0.0,0.0,8.643233013572171e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,0.0001170223767985,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896240234375,0.0,0.0,0.0005551037029363,291.9181213378906,294.1499938964844,299.57843017578125,296.7065734863281,300.13299560546875,299.6075439453125,292.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841062223538,2.7394134960445623e-08,0.0011840788647532,-0.0706616938114166,0.0,0.6499999761581421,0.0,-0.0183931812644004,60.0,10.231274604797363,0.0,-9.55964551963007e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99041748046875,0.0,0.0,0.0001111272795242,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99078369140625,0.0,0.0,0.0001170223767985,299.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913330078125,0.0,0.0,8.643233013572171e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,0.0001170223767985,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896240234375,0.0,0.0,0.0005551037029363,291.9181213378906,294.1499938964844,299.57843017578125,296.7065734863281,300.13299560546875,299.6075439453125,292.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841062223538,2.7394134960445623e-08,0.0011840788647532,-0.0706616938114166,0.0,0.6499999761581421,0.0,-0.0183931812644004,60.0,10.231274604797363,0.0,-9.55964551963007e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916687011719,0.0,0.0,0.0001114313854486,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920654296875,0.0,0.0,0.000117342613521,299.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925842285156,0.0,0.0,8.666885696584359e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916687011719,0.0,0.0,0.000117342613521,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99090576171875,0.0,0.0,0.0005566227482631,291.92138671875,294.1499938964844,299.5384521484375,296.6672058105469,300.1197814941406,299.5675964355469,292.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873457115143,2.7773008781650788e-08,0.0011873178882524,-0.0716471448540687,0.0,0.6499999761581421,0.0,-0.0185810010880231,60.0,10.141544342041016,0.0,-9.61202246685389e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916687011719,0.0,0.0,0.0001114313854486,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920654296875,0.0,0.0,0.000117342613521,299.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925842285156,0.0,0.0,8.666885696584359e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916687011719,0.0,0.0,0.000117342613521,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99090576171875,0.0,0.0,0.0005566227482631,291.92138671875,294.1499938964844,299.5384521484375,296.6672058105469,300.1197814941406,299.5675964355469,292.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873457115143,2.7773008781650788e-08,0.0011873178882524,-0.0716471448540687,0.0,0.6499999761581421,0.0,-0.0185810010880231,60.0,10.141544342041016,0.0,-9.61202246685389e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,0.000111738765554,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932861328125,0.0,0.0,0.0001176663063233,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938049316406,0.0,0.0,8.690793038113043e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,0.0001176663063233,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921569824219,0.0,0.0,0.0005581582081504,291.92462158203125,294.1499938964844,299.49725341796875,296.6268615722656,300.106689453125,299.5279235839844,292.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906222207471,2.8155971776300248e-08,0.0011905940482392,-0.0726430118083953,0.0,0.6499999761581421,0.0,-0.0187708586454391,60.0,10.052451133728027,0.0,-9.665109956813468e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,0.000111738765554,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932861328125,0.0,0.0,0.0001176663063233,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938049316406,0.0,0.0,8.690793038113043e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,0.0001176663063233,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921569824219,0.0,0.0,0.0005581582081504,291.92462158203125,294.1499938964844,299.49725341796875,296.6268615722656,300.106689453125,299.5279235839844,292.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906222207471,2.8155971776300248e-08,0.0011905940482392,-0.0726430118083953,0.0,0.6499999761581421,0.0,-0.0187708586454391,60.0,10.052451133728027,0.0,-9.665109956813468e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942932128906,0.0,0.0,0.0001120302767958,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,0.0001179732716991,299.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99517822265625,0.0,0.0,8.7134656496346e-05,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942932128906,0.0,0.0,0.0001179732716991,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935302734375,0.0,0.0,0.0005596143309958,291.927978515625,294.1499938964844,299.4550476074219,296.5858154296875,300.0927124023437,299.4862365722656,292.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937253875657,2.8519144379401964e-08,0.0011936968658119,-0.0735872387886047,0.0,0.6499999761581421,0.0,-0.0189508870244026,60.0,9.959128379821776,0.0,-9.715589754932809e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
