time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17713440,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942932128906,0.0,0.0,0.0001120302767958,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,0.0001179732716991,299.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99517822265625,0.0,0.0,8.7134656496346e-05,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942932128906,0.0,0.0,0.0001179732716991,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935302734375,0.0,0.0,0.0005596143309958,291.927978515625,294.1499938964844,299.4550476074219,296.5858154296875,300.0927124023437,299.4862365722656,292.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937253875657,2.8519144379401964e-08,0.0011936968658119,-0.0735872387886047,0.0,0.6499999761581421,0.0,-0.0189508870244026,60.0,9.959128379821776,0.0,-9.715589754932809e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950256347656,0.0,0.0,0.0001121759996749,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953918457031,0.0,0.0,0.0001181267289211,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9958801269531,0.0,0.0,8.724800136405975e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949951171875,0.0,0.0,0.0001181267289211,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942626953125,0.0,0.0,0.0005603422760032,291.9296875,294.1499938964844,299.43359375,296.5650939941406,300.0855407714844,299.4651184082031,292.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952774366363,2.870070403560021e-08,0.0011952486820518,-0.0740592032670974,0.0,0.6499999761581421,0.0,-0.0190408900380134,60.0,9.9115571975708,0.0,-9.74087441818483e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957580566406,0.0,0.0,0.0001123189504141,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961242675781,0.0,0.0,0.0001182772684842,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99664306640625,0.0,0.0,8.735918527236208e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957580566406,0.0,0.0,0.0001182772684842,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950256347656,0.0,0.0,0.0005610563093796,291.9314270019531,294.1499938964844,299.4119873046875,296.54425048828125,300.0780944824219,299.4436340332031,292.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968001490458,2.8878801572318483e-08,0.001196771278046,-0.0745221301913261,0.0,0.6499999761581421,0.0,-0.019129179418087,60.0,9.863080978393556,0.0,-9.76570930788512e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9973449707031,0.0,0.0,0.0001126037896028,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9976806640625,0.0,0.0,0.0001185772125609,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981994628906,0.0,0.0,8.758072362979874e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.997314453125,0.0,0.0,0.0001185772125609,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99658203125,0.0,0.0,0.000562479137443,291.9349670410156,294.1499938964844,299.36834716796875,296.5023193359375,300.0627746582031,299.40020751953125,292.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998350964859,2.9233671483552826e-08,0.0011998058762401,-0.0754443854093551,0.0,0.6499999761581421,0.0,-0.0193051043897867,60.0,9.765169143676758,0.0,-9.815288137815514e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9973449707031,0.0,0.0,0.0001126037896028,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9976806640625,0.0,0.0,0.0001185772125609,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981994628906,0.0,0.0,8.758072362979874e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.997314453125,0.0,0.0,0.0001185772125609,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99658203125,0.0,0.0,0.000562479137443,291.9349670410156,294.1499938964844,299.36834716796875,296.5023193359375,300.0627746582031,299.40020751953125,292.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998350964859,2.9233671483552826e-08,0.0011998058762401,-0.0754443854093551,0.0,0.6499999761581421,0.0,-0.0193051043897867,60.0,9.765169143676758,0.0,-9.815288137815514e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989929199219,0.0,0.0,0.0001128906151279,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99932861328125,0.0,0.0,0.0001188792521134,299.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99981689453125,0.0,0.0,8.780381176620722e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989624023437,0.0,0.0,0.0001188792521134,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9982604980469,0.0,0.0,0.0005639119190163,291.9385986328125,294.1499938964844,299.32427978515625,296.4602966308594,300.0469055175781,299.3564147949219,292.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028898345306,2.959101941257813e-08,0.0012028602650389,-0.0763728991150856,0.0,0.6499999761581421,0.0,-0.0194822512567043,60.0,9.666922569274902,0.0,-9.865339478665193e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989929199219,0.0,0.0,0.0001128906151279,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99932861328125,0.0,0.0,0.0001188792521134,299.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99981689453125,0.0,0.0,8.780381176620722e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989624023437,0.0,0.0,0.0001188792521134,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9982604980469,0.0,0.0,0.0005639119190163,291.9385986328125,294.1499938964844,299.32427978515625,296.4602966308594,300.0469055175781,299.3564147949219,292.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028898345306,2.959101941257813e-08,0.0012028602650389,-0.0763728991150856,0.0,0.6499999761581421,0.0,-0.0194822512567043,60.0,9.666922569274902,0.0,-9.865339478665193e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003967285156,0.0,0.0,0.0001131382086896,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.000732421875,0.0,0.0,0.0001191399860545,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.001220703125,0.0,0.0,8.799638453638181e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003662109375,0.0,0.0,0.0001191399860545,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996643066406,0.0,0.0,0.0005651487153954,291.9416809082031,294.1499938964844,299.2870788574219,296.425048828125,300.0333251953125,299.3194274902344,292.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055269908159,2.989950331766522e-08,0.0012054970720782,-0.0771742835640907,0.0,0.6499999761581421,0.0,-0.0196351744234561,60.0,9.584155082702637,0.0,-9.908649190037977e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00067138671875,0.0,0.0,0.0001131860553869,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010070800781,0.0,0.0,0.0001191903720609,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014953613281,0.0,0.0,8.803360105957836e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0006408691406,0.0,0.0,0.0001191903720609,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999389648437,0.0,0.0,0.0005653877160511,291.9422607421875,294.1499938964844,299.27996826171875,296.4183349609375,300.0307006835937,299.3123779296875,292.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060361914336,2.9959110747768136e-08,0.0012060062726959,-0.0773291289806366,0.0,0.6499999761581421,0.0,-0.0196647234261035,60.0,9.568415641784668,0.0,-9.917029331063533e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.0,0.0001135196653194,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029602050781,0.0,0.0,0.0001195416698465,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00341796875,0.0,0.0,8.829306898405775e-05,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.0,0.0001195416698465,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018920898437,0.0,0.0,0.0005670541431754,291.9461975097656,294.1499938964844,299.23565673828125,296.3766784667969,300.0127868652344,299.2679443359375,292.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209590700455,3.0374767590046765e-08,0.001209560316056,-0.0784086659550666,0.0,0.6499999761581421,0.0,-0.0198707804083824,60.0,9.471463203430176,0.0,-9.97556028892177e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.0,0.0001135196653194,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029602050781,0.0,0.0,0.0001195416698465,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00341796875,0.0,0.0,8.829306898405775e-05,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.0,0.0001195416698465,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018920898437,0.0,0.0,0.0005670541431754,291.9461975097656,294.1499938964844,299.23565673828125,296.3766784667969,300.0127868652344,299.2679443359375,292.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209590700455,3.0374767590046765e-08,0.001209560316056,-0.0784086659550666,0.0,0.6499999761581421,0.0,-0.0198707804083824,60.0,9.471463203430176,0.0,-9.97556028892177e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035400390625,0.0,0.0,0.0001136851278715,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038757324219,0.0,0.0,0.0001197159144794,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043334960937,0.0,0.0,8.842176612233743e-05,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035095214844,0.0,0.0,0.0001197159144794,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028076171875,0.0,0.0,0.0005678806919604,291.9480895996094,294.1499938964844,299.21356201171875,296.35601806640625,300.004150390625,299.2456359863281,292.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113540433347,3.058093511754123e-08,0.0012113235425204,-0.0789440125226974,0.0,0.6499999761581421,0.0,-0.019972987473011,60.0,9.42261028289795,0.0,-1.0004654882322941e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045166015625,0.0,0.0,0.0001138510051532,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048522949219,0.0,0.0,0.0001198905883939,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053100585937,0.0,0.0,8.855078340275213e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045166015625,0.0,0.0,0.0001198905883939,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038146972656,0.0,0.0,0.0005687092780135,291.9500732421875,294.1499938964844,299.1915588378906,296.3354797363281,299.9950256347656,299.2235107421875,292.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131206458434,3.078760357766441e-08,0.0012130899121984,-0.0794806107878685,0.0,0.6499999761581421,0.0,-0.0200754385441541,60.0,9.37451171875,0.0,-1.0033863873104565e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065002441406,0.0,0.0,0.0001141859320341,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068359375,0.0,0.0,0.0001202432904392,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072937011719,0.0,0.0,8.881128451321274e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064697265625,0.0,0.0,0.0001202432904392,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057983398437,0.0,0.0,0.0005703822826035,291.9540405273437,294.1499938964844,299.1478271484375,296.2950134277344,299.97686767578125,299.17919921875,292.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166895903646,3.1204919537231035e-08,0.0012166582746431,-0.0805639103055,0.0,0.6499999761581421,0.0,-0.0202823188155889,60.0,9.27773666381836,0.0,-1.0092972502206977e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065002441406,0.0,0.0,0.0001141859320341,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068359375,0.0,0.0,0.0001202432904392,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072937011719,0.0,0.0,8.881128451321274e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064697265625,0.0,0.0,0.0001202432904392,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057983398437,0.0,0.0,0.0005703822826035,291.9540405273437,294.1499938964844,299.1478271484375,296.2950134277344,299.97686767578125,299.17919921875,292.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166895903646,3.1204919537231035e-08,0.0012166582746431,-0.0805639103055,0.0,0.6499999761581421,0.0,-0.0202823188155889,60.0,9.27773666381836,0.0,-1.0092972502206977e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086669921875,0.0,0.0,0.0001145003843703,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,0.0001205744192702,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00946044921875,0.0,0.0,8.905585127649829e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086669921875,0.0,0.0,0.0001205744192702,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00799560546875,0.0,0.0,0.0005719530163332,291.95819091796875,294.1499938964844,299.10467529296875,296.2554016113281,299.9574279785156,299.135986328125,292.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220038277097,3.15967056963018e-08,0.0012200067285448,-0.0815807059407234,0.0,0.6499999761581421,0.0,-0.0204765368252992,60.0,9.183477401733398,0.0,-1.0148622919814444e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086669921875,0.0,0.0,0.0001145003843703,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,0.0001205744192702,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00946044921875,0.0,0.0,8.905585127649829e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086669921875,0.0,0.0,0.0001205744192702,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00799560546875,0.0,0.0,0.0005719530163332,291.95819091796875,294.1499938964844,299.10467529296875,296.2554016113281,299.9574279785156,299.135986328125,292.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220038277097,3.15967056963018e-08,0.0012200067285448,-0.0815807059407234,0.0,0.6499999761581421,0.0,-0.0204765368252992,60.0,9.183477401733398,0.0,-1.0148622919814444e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108642578125,0.0,0.0,0.0001148155788541,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111999511719,0.0,0.0,0.0001209063339047,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116271972656,0.0,0.0,8.930100739235058e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108642578125,0.0,0.0,0.0001209063339047,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101928710937,0.0,0.0,0.0005735275335609,291.9623413085937,294.1499938964844,299.0623474121094,296.2168884277344,299.9378967285156,299.0929870605469,292.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233987217769,3.198943332449744e-08,0.0012233667075634,-0.0825996771454811,0.0,0.6499999761581421,0.0,-0.0206712391227483,60.0,9.089506149291992,0.0,-1.0204559686144421e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108642578125,0.0,0.0,0.0001148155788541,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111999511719,0.0,0.0,0.0001209063339047,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116271972656,0.0,0.0,8.930100739235058e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108642578125,0.0,0.0,0.0001209063339047,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101928710937,0.0,0.0,0.0005735275335609,291.9623413085937,294.1499938964844,299.0623474121094,296.2168884277344,299.9378967285156,299.0929870605469,292.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233987217769,3.198943332449744e-08,0.0012233667075634,-0.0825996771454811,0.0,0.6499999761581421,0.0,-0.0206712391227483,60.0,9.089506149291992,0.0,-1.0204559686144421e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131225585937,0.0,0.0,0.0001151163887698,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0134582519531,0.0,0.0,0.0001212230999954,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138854980469,0.0,0.0,8.953497308539227e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131225585937,0.0,0.0,0.0001212230999954,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.0005750301061198,291.9665832519531,294.1499938964844,299.0209655761719,296.1796875,299.91802978515625,299.0506591796875,292.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266025878489,3.23642268540425e-08,0.0012265702243894,-0.0835718885064125,0.0,0.6499999761581421,0.0,-0.0208570323884487,60.0,8.996667861938477,0.0,-1.0258086291514701e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131225585937,0.0,0.0,0.0001151163887698,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0134582519531,0.0,0.0,0.0001212230999954,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138854980469,0.0,0.0,8.953497308539227e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131225585937,0.0,0.0,0.0001212230999954,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.0005750301061198,291.9665832519531,294.1499938964844,299.0209655761719,296.1796875,299.91802978515625,299.0506591796875,292.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266025878489,3.23642268540425e-08,0.0012265702243894,-0.0835718885064125,0.0,0.6499999761581421,0.0,-0.0208570323884487,60.0,8.996667861938477,0.0,-1.0258086291514701e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142822265625,0.0,0.0,0.0001152625191025,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145874023437,0.0,0.0,0.0001213769864989,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150146484375,0.0,0.0,8.964863081928343e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142517089844,0.0,0.0,0.0001213769864989,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136108398437,0.0,0.0,0.0005757600883953,291.9687194824219,294.1499938964844,299.000732421875,296.16162109375,299.9079895019531,299.0297241210937,292.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281567323952,3.2546296324653674e-08,0.0012281241361051,-0.0840440988540649,0.0,0.6499999761581421,0.0,-0.0209472775459289,60.0,8.950675964355469,0.0,-1.0284139051464081e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01544189453125,0.0,0.0,0.0001154009441961,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157775878906,0.0,0.0,0.0001215227457578,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162048339844,0.0,0.0,8.975628588814288e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01544189453125,0.0,0.0,0.0001215227457578,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0148010253906,0.0,0.0,0.0005764515371993,291.9708557128906,294.1499938964844,298.9808044433594,296.1439819335937,299.8977355957031,299.0093688964844,292.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296310160309,3.2718759257477366e-08,0.0012295983033254,-0.0844913348555564,0.0,0.6499999761581421,0.0,-0.0210327729582786,60.0,8.905559539794922,0.0,-1.0308847464557402e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0178527832031,0.0,0.0,0.0001156715152319,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,0.000121807672258,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185852050781,0.0,0.0,8.996672841021791e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.017822265625,0.0,0.0,0.000121807672258,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172119140625,0.0,0.0,0.000577803060878,291.9752197265625,294.1499938964844,298.9420471191406,296.1099548339844,299.87713623046875,298.9691467285156,292.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325156712904,3.3055876258458745e-08,0.001232482609339,-0.0853654220700264,0.0,0.6499999761581421,0.0,-0.0211999043822288,60.0,8.816143989562988,0.0,-1.0357230451063516e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0178527832031,0.0,0.0,0.0001156715152319,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,0.000121807672258,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185852050781,0.0,0.0,8.996672841021791e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.017822265625,0.0,0.0,0.000121807672258,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172119140625,0.0,0.0,0.000577803060878,291.9752197265625,294.1499938964844,298.9420471191406,296.1099548339844,299.87713623046875,298.9691467285156,292.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325156712904,3.3055876258458745e-08,0.001232482609339,-0.0853654220700264,0.0,0.6499999761581421,0.0,-0.0211999043822288,60.0,8.816143989562988,0.0,-1.0357230451063516e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204467773437,0.0,0.0,0.0001159017920144,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.020751953125,0.0,0.0,0.0001220501653733,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02117919921875,0.0,0.0,9.014584065880626e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204467773437,0.0,0.0,0.0001220501653733,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01983642578125,0.0,0.0,0.000578953360673,291.9797668457031,294.1499938964844,298.9048767089844,296.077880859375,299.8555603027344,298.9323425292969,292.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349665630608,3.334277565159027e-08,0.0012349332682788,-0.0861091539263725,0.0,0.6499999761581421,0.0,-0.0213421192020177,60.0,8.733307838439941,0.0,-1.0398496641528254e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204467773437,0.0,0.0,0.0001159017920144,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.020751953125,0.0,0.0,0.0001220501653733,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02117919921875,0.0,0.0,9.014584065880626e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204467773437,0.0,0.0,0.0001220501653733,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01983642578125,0.0,0.0,0.000578953360673,291.9797668457031,294.1499938964844,298.9048767089844,296.077880859375,299.8555603027344,298.9323425292969,292.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349665630608,3.334277565159027e-08,0.0012349332682788,-0.0861091539263725,0.0,0.6499999761581421,0.0,-0.0213421192020177,60.0,8.733307838439941,0.0,-1.0398496641528254e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.0,0.0,0.0001161206237156,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231628417969,0.0,0.0,0.0001222806022269,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235900878906,0.0,0.0,9.031603985931724e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.0,0.0,0.0001222806022269,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0222473144531,0.0,0.0,0.0005800465005449,291.9839782714844,294.1499938964844,298.87225341796875,296.0502014160156,299.8357849121094,298.8985595703125,292.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373017380014,3.361542155744246e-08,0.0012372680939733,-0.0868157967925071,0.0,0.6499999761581421,0.0,-0.021477298811078,60.0,8.657032012939453,0.0,-1.0437786812644845e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230712890625,0.0,0.0,0.0001161367399618,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233764648437,0.0,0.0,0.000122297584312,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238037109375,0.0,0.0,9.032857633428648e-05,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230712890625,0.0,0.0,0.000122297584312,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224609375,0.0,0.0,0.00058012700174,291.9843444824219,294.1499938964844,298.8695068359375,296.0478820800781,299.8340148925781,298.89581298828125,292.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374733341857,3.3635505047868726e-08,0.0012374396901577,-0.0868678465485572,0.0,0.6499999761581421,0.0,-0.0214872546494007,60.0,8.650713920593262,0.0,-1.0440684405921274e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257568359375,0.0,0.0,0.0001163430788437,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02606201171875,0.0,0.0,0.0001225148735102,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,9.048906213138252e-05,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257568359375,0.0,0.0,0.0001225148735102,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.025146484375,0.0,0.0,0.0005811576847918,291.98895263671875,294.1499938964844,298.83612060546875,296.02020263671875,299.8122863769531,298.8608703613281,292.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396699748933,3.3892568751525693e-08,0.0012396360980346,-0.087533988058567,0.0,0.6499999761581421,0.0,-0.021614683791995,60.0,8.571194648742676,0.0,-1.0477802447894646e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257568359375,0.0,0.0,0.0001163430788437,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02606201171875,0.0,0.0,0.0001225148735102,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,9.048906213138252e-05,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257568359375,0.0,0.0,0.0001225148735102,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.025146484375,0.0,0.0,0.0005811576847918,291.98895263671875,294.1499938964844,298.83612060546875,296.02020263671875,299.8122863769531,298.8608703613281,292.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396699748933,3.3892568751525693e-08,0.0012396360980346,-0.087533988058567,0.0,0.6499999761581421,0.0,-0.021614683791995,60.0,8.571194648742676,0.0,-1.0477802447894646e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.027099609375,0.0,0.0,0.0001164466521004,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02740478515625,0.0,0.0,0.0001226239255629,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0278015136719,0.0,0.0,9.056961425812916e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.027099609375,0.0,0.0,0.0001226239255629,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264892578125,0.0,0.0,0.000581675034482,291.99127197265625,294.1499938964844,298.8202514648437,296.0072937011719,299.8013916015625,298.84332275390625,292.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407723115757,3.402159975962604e-08,0.0012407383183017,-0.0878683105111122,0.0,0.6499999761581421,0.0,-0.0216786433011293,60.0,8.531237602233887,0.0,-1.04964591685075e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285339355469,0.0,0.0,0.0001165242720162,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,0.0001227056636707,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292053222656,0.0,0.0,9.062999015441164e-05,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02850341796875,0.0,0.0,0.0001227056636707,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279235839844,0.0,0.0,0.000582062813919,291.99365234375,294.1499938964844,298.8049621582031,295.9950256347656,299.79034423828125,298.8282165527344,292.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012415969977155,3.411829041510828e-08,0.0012415628880262,-0.0881188213825225,0.0,0.6499999761581421,0.0,-0.0217265672981739,60.0,8.495964050292969,0.0,-1.0510450465517353e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313415527344,0.0,0.0,0.0001166852089227,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316467285156,0.0,0.0,0.0001228751498274,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03204345703125,0.0,0.0,9.075516572920606e-05,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313415527344,0.0,0.0,0.0001228751498274,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03076171875,0.0,0.0,0.0005828667199239,291.9984130859375,294.1499938964844,298.77618408203125,295.9725952148437,299.76824951171875,298.7979736328125,292.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433141237124,3.4318784258857704e-08,0.0012432797811925,-0.0886382088065147,0.0,0.6499999761581421,0.0,-0.021825972944498,60.0,8.425365447998047,0.0,-1.053949034712787e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313415527344,0.0,0.0,0.0001166852089227,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316467285156,0.0,0.0,0.0001228751498274,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03204345703125,0.0,0.0,9.075516572920606e-05,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313415527344,0.0,0.0,0.0001228751498274,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03076171875,0.0,0.0,0.0005828667199239,291.9984130859375,294.1499938964844,298.77618408203125,295.9725952148437,299.76824951171875,298.7979736328125,292.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433141237124,3.4318784258857704e-08,0.0012432797811925,-0.0886382088065147,0.0,0.6499999761581421,0.0,-0.021825972944498,60.0,8.425365447998047,0.0,-1.053949034712787e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.03424072265625,0.0,0.0,0.0001168274029623,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345458984375,0.0,0.0,0.0001230248744832,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.034912109375,0.0,0.0,9.086575300898404e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03424072265625,0.0,0.0,0.0001230248744832,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336608886719,0.0,0.0,0.0005835769698023,292.00323486328125,294.1499938964844,298.75,295.9530639648437,299.7461242675781,298.77008056640625,292.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448276393115,3.44959047993143e-08,0.0012447931803762,-0.0890969932079315,0.0,0.6499999761581421,0.0,-0.0219137724488973,60.0,8.359458923339844,0.0,-1.0565178598653804e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.03424072265625,0.0,0.0,0.0001168274029623,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345458984375,0.0,0.0,0.0001230248744832,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.034912109375,0.0,0.0,9.086575300898404e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03424072265625,0.0,0.0,0.0001230248744832,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336608886719,0.0,0.0,0.0005835769698023,292.00323486328125,294.1499938964844,298.75,295.9530639648437,299.7461242675781,298.77008056640625,292.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448276393115,3.44959047993143e-08,0.0012447931803762,-0.0890969932079315,0.0,0.6499999761581421,0.0,-0.0219137724488973,60.0,8.359458923339844,0.0,-1.0565178598653804e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0372009277344,0.0,0.0,0.0001169538663816,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374755859375,0.0,0.0,0.0001231580536114,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378723144531,0.0,0.0,9.09641239559278e-05,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0372009277344,0.0,0.0,0.0001231580536114,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0366516113281,0.0,0.0,0.0005842086975462,292.0080871582031,294.1499938964844,298.7276306152344,295.9375915527344,299.7239990234375,298.74493408203125,292.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246171654202,3.4653428571118645e-08,0.0012461370788514,-0.0895049721002578,0.0,0.6499999761581421,0.0,-0.0219918489456176,60.0,8.300069808959961,0.0,-1.0588052390403393e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
