time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715720,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0372009277344,0.0,0.0,0.0001169538663816,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374755859375,0.0,0.0,0.0001231580536114,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378723144531,0.0,0.0,9.09641239559278e-05,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0372009277344,0.0,0.0,0.0001231580536114,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0366516113281,0.0,0.0,0.0005842086975462,292.0080871582031,294.1499938964844,298.7276306152344,295.9375915527344,299.7239990234375,298.74493408203125,292.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246171654202,3.4653428571118645e-08,0.0012461370788514,-0.0895049721002578,0.0,0.6499999761581421,0.0,-0.0219918489456176,60.0,8.300069808959961,0.0,-1.0588052390403393e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0402526855469,0.0,0.0,0.0001170991381513,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404968261719,0.0,0.0,0.0001233110378962,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408935546875,0.0,0.0,9.107710502576084e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04022216796875,0.0,0.0,0.0001233110378962,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396728515625,0.0,0.0,0.0005849343724548,292.0130310058594,294.1499938964844,298.7098693847656,295.9269714355469,299.701904296875,298.72381591796875,292.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477186974138,3.483438959506202e-08,0.0012476837728172,-0.0899736061692237,0.0,0.6499999761581421,0.0,-0.0220815576612949,60.0,8.249785423278809,0.0,-1.0614358103566701e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0402526855469,0.0,0.0,0.0001170991381513,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404968261719,0.0,0.0,0.0001233110378962,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408935546875,0.0,0.0,9.107710502576084e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04022216796875,0.0,0.0,0.0001233110378962,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396728515625,0.0,0.0,0.0005849343724548,292.0130310058594,294.1499938964844,298.7098693847656,295.9269714355469,299.701904296875,298.72381591796875,292.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477186974138,3.483438959506202e-08,0.0012476837728172,-0.0899736061692237,0.0,0.6499999761581421,0.0,-0.0220815576612949,60.0,8.249785423278809,0.0,-1.0614358103566701e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0417785644531,0.0,0.0,0.0001171813564724,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04205322265625,0.0,0.0,0.0001233976072398,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,9.114105341723187e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0417785644531,0.0,0.0,0.0001233976072398,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0412292480469,0.0,0.0,0.0005853450857102,292.0155029296875,294.1499938964844,298.70263671875,295.9233703613281,299.6909484863281,298.71563720703125,292.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485954212024,3.4936814330421846e-08,0.0012485604966059,-0.0902388170361518,0.0,0.6499999761581421,0.0,-0.0221323389559984,60.0,8.230517387390137,0.0,-1.0629261737449269e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433654785156,0.0,0.0,0.0001172651245724,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0436096191406,0.0,0.0,0.00012348582095,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04400634765625,0.0,0.0,9.12062096176669e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433349609375,0.0,0.0,0.00012348582095,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04278564453125,0.0,0.0,0.0005857635405845,292.0180053710937,294.1499938964844,298.6964111328125,295.9208984375,299.67999267578125,298.7078552246094,292.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494879774749,3.504117884745028e-08,0.001249452936463,-0.0905090346932411,0.0,0.6499999761581421,0.0,-0.0221840739250183,60.0,8.212363243103027,0.0,-1.064445811493897e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,0.0001174429417005,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467834472656,0.0,0.0,0.0001236730749951,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0471496582031,0.0,0.0,9.13445110199973e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,0.0001236730749951,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04595947265625,0.0,0.0,0.0005866517312824,292.0230712890625,294.1499938964844,298.6869506835937,295.9190673828125,299.6582946777344,298.6949768066406,292.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513803085312,3.5262704756178216e-08,0.001251345151104,-0.0910825505852699,0.0,0.6499999761581421,0.0,-0.022293884307146,60.0,8.183135032653809,0.0,-1.0676751571736533e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,0.0001174429417005,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467834472656,0.0,0.0,0.0001236730749951,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0471496582031,0.0,0.0,9.13445110199973e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,0.0001236730749951,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04595947265625,0.0,0.0,0.0005866517312824,292.0230712890625,294.1499938964844,298.6869506835937,295.9190673828125,299.6582946777344,298.6949768066406,292.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513803085312,3.5262704756178216e-08,0.001251345151104,-0.0910825505852699,0.0,0.6499999761581421,0.0,-0.022293884307146,60.0,8.183135032653809,0.0,-1.0676751571736533e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498352050781,0.0,0.0,0.0001176415316876,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0500793457031,0.0,0.0,0.0001238822005689,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504455566406,0.0,0.0,9.14989723241888e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498046875,0.0,0.0,0.0001238822005689,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492858886719,0.0,0.0,0.0005876437644474,292.0282287597656,294.1499938964844,298.6810913085937,295.9211730957031,299.63720703125,298.6885070800781,292.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534962734207,3.551012639491091e-08,0.0012534607667475,-0.0917230024933815,0.0,0.6499999761581421,0.0,-0.0224165432155132,60.0,8.171403884887695,0.0,-1.0712876985508046e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498352050781,0.0,0.0,0.0001176415316876,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0500793457031,0.0,0.0,0.0001238822005689,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504455566406,0.0,0.0,9.14989723241888e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498046875,0.0,0.0,0.0001238822005689,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492858886719,0.0,0.0,0.0005876437644474,292.0282287597656,294.1499938964844,298.6810913085937,295.9211730957031,299.63720703125,298.6885070800781,292.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534962734207,3.551012639491091e-08,0.0012534607667475,-0.0917230024933815,0.0,0.6499999761581421,0.0,-0.0224165432155132,60.0,8.171403884887695,0.0,-1.0712876985508046e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,0.0001178422826342,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05340576171875,0.0,0.0,0.0001240935962414,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537414550781,0.0,0.0,9.165510709863156e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,0.0001240935962414,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526123046875,0.0,0.0,0.0005886465660296,292.0334167480469,294.1499938964844,298.6785583496094,295.9269104003906,299.6162414550781,298.6827697753906,292.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556338915601,3.5760244543325825e-08,0.001255598035641,-0.0923703238368034,0.0,0.6499999761581421,0.0,-0.0225405301898717,60.0,8.162454605102539,0.0,-1.0749457857173185e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,0.0001178422826342,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05340576171875,0.0,0.0,0.0001240935962414,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537414550781,0.0,0.0,9.165510709863156e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,0.0001240935962414,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526123046875,0.0,0.0,0.0005886465660296,292.0334167480469,294.1499938964844,298.6785583496094,295.9269104003906,299.6162414550781,298.6827697753906,292.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556338915601,3.5760244543325825e-08,0.001255598035641,-0.0923703238368034,0.0,0.6499999761581421,0.0,-0.0225405301898717,60.0,8.162454605102539,0.0,-1.0749457857173185e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565490722656,0.0,0.0,0.0001180559193016,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.05682373046875,0.0,0.0,0.0001243185688508,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0571594238281,0.0,0.0,9.182127541862428e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565490722656,0.0,0.0,0.0001243185688508,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560302734375,0.0,0.0,0.0005897136870771,292.0386657714844,294.1499938964844,298.67901611328125,295.9360046386719,299.59588623046875,298.6813659667969,292.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579101603478,3.6026424510282595e-08,0.001257874071598,-0.0930590853095054,0.0,0.6499999761581421,0.0,-0.0226724874228239,60.0,8.165346145629883,0.0,-1.0788456705768112e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565490722656,0.0,0.0,0.0001180559193016,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.05682373046875,0.0,0.0,0.0001243185688508,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0571594238281,0.0,0.0,9.182127541862428e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565490722656,0.0,0.0,0.0001243185688508,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560302734375,0.0,0.0,0.0005897136870771,292.0386657714844,294.1499938964844,298.67901611328125,295.9360046386719,299.59588623046875,298.6813659667969,292.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579101603478,3.6026424510282595e-08,0.001257874071598,-0.0930590853095054,0.0,0.6499999761581421,0.0,-0.0226724874228239,60.0,8.165346145629883,0.0,-1.0788456705768112e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05828857421875,0.0,0.0,0.0001181646730401,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585327148437,0.0,0.0,0.0001244330924237,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05889892578125,0.0,0.0,9.190585842588916e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05828857421875,0.0,0.0,0.0001244330924237,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577697753906,0.0,0.0,0.0005902569391764,292.04132080078125,294.1499938964844,298.68023681640625,295.94171142578125,299.5859069824219,298.6819152832031,292.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590690748766,3.6161925009992046e-08,0.0012590328697115,-0.0934096649289131,0.0,0.6499999761581421,0.0,-0.0227396618574857,60.0,8.170732498168945,0.0,-1.0808336270429209e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06005859375,0.0,0.0,0.0001182743071694,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.060302734375,0.0,0.0,0.0001245485327672,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606384277344,0.0,0.0,9.199112537316978e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600280761719,0.0,0.0,0.0001245485327672,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595397949219,0.0,0.0,0.0005908045568503,292.04400634765625,294.1499938964844,298.6820983886719,295.9481506347656,299.5760498046875,298.6830749511719,292.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602368369698,3.6298519745514575e-08,0.0012602005153894,-0.093763031065464,0.0,0.6499999761581421,0.0,-0.0228073745965957,60.0,8.177964210510254,0.0,-1.0828394891859717e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635986328125,0.0,0.0,0.0001184951106552,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638427734375,0.0,0.0,0.0001247810578206,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0641784667969,0.0,0.0,9.216286707669497e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635986328125,0.0,0.0,0.0001247810578206,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631103515625,0.0,0.0,0.0005919075920246,292.04937744140625,294.1499938964844,298.6875,295.9630126953125,299.55670166015625,298.6867370605469,292.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625881936401,3.6573641892800885e-08,0.001262551639229,-0.094474658370018,0.0,0.6499999761581421,0.0,-0.0229437574744224,60.0,8.196782112121582,0.0,-1.0868851774148425e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635986328125,0.0,0.0,0.0001184951106552,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638427734375,0.0,0.0,0.0001247810578206,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0641784667969,0.0,0.0,9.216286707669497e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635986328125,0.0,0.0,0.0001247810578206,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631103515625,0.0,0.0,0.0005919075920246,292.04937744140625,294.1499938964844,298.6875,295.9630126953125,299.55670166015625,298.6867370605469,292.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625881936401,3.6573641892800885e-08,0.001262551639229,-0.094474658370018,0.0,0.6499999761581421,0.0,-0.0229437574744224,60.0,8.196782112121582,0.0,-1.0868851774148425e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672607421875,0.0,0.0,0.0001187163943541,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675048828125,0.0,0.0,0.0001250140776392,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0678405761719,0.0,0.0,9.233497257810086e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672302246094,0.0,0.0,0.0001250140776392,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667419433594,0.0,0.0,0.0005930128972977,292.0548400878906,294.1499938964844,298.69488525390625,295.9803466796875,299.5381164550781,298.6932067871094,292.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649454874917,3.684935379055787e-08,0.0012649085838347,-0.095187671482563,0.0,0.6499999761581421,0.0,-0.0230804365128278,60.0,8.224640846252441,0.0,-1.0909471370723622e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672607421875,0.0,0.0,0.0001187163943541,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675048828125,0.0,0.0,0.0001250140776392,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0678405761719,0.0,0.0,9.233497257810086e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672302246094,0.0,0.0,0.0001250140776392,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667419433594,0.0,0.0,0.0005930128972977,292.0548400878906,294.1499938964844,298.69488525390625,295.9803466796875,299.5381164550781,298.6932067871094,292.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649454874917,3.684935379055787e-08,0.0012649085838347,-0.095187671482563,0.0,0.6499999761581421,0.0,-0.0230804365128278,60.0,8.224640846252441,0.0,-1.0909471370723622e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0709533691406,0.0,0.0,0.00011893647752,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711669921875,0.0,0.0,0.0001252458314411,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715026855469,0.0,0.0,9.250614675693214e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0709228515625,0.0,0.0,0.0001252458314411,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704650878906,0.0,0.0,0.0005941122653894,292.0603332519531,294.1499938964844,298.70391845703125,295.9997863769531,299.5199279785156,298.7007751464844,292.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267289975658,3.7123569995856094e-08,0.0012672528391703,-0.0958966836333274,0.0,0.6499999761581421,0.0,-0.0232163742184638,60.0,8.25623607635498,0.0,-1.0949945306037989e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0709533691406,0.0,0.0,0.00011893647752,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711669921875,0.0,0.0,0.0001252458314411,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715026855469,0.0,0.0,9.250614675693214e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0709228515625,0.0,0.0,0.0001252458314411,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704650878906,0.0,0.0,0.0005941122653894,292.0603332519531,294.1499938964844,298.70391845703125,295.9997863769531,299.5199279785156,298.7007751464844,292.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267289975658,3.7123569995856094e-08,0.0012672528391703,-0.0958966836333274,0.0,0.6499999761581421,0.0,-0.0232163742184638,60.0,8.25623607635498,0.0,-1.0949945306037989e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07470703125,0.0,0.0,0.0001191511037177,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0749206542969,0.0,0.0,0.0001254718517884,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,9.267307905247436e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746765136719,0.0,0.0,0.0001254718517884,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07421875,0.0,0.0,0.0005951843340881,292.0658874511719,294.1499938964844,298.7142944335937,296.0210876464844,299.5023193359375,298.7099609375,292.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695762561634,3.739098985988677e-08,0.0012695387704297,-0.096587985754013,0.0,0.6499999761581421,0.0,-0.0233489423990249,60.0,8.293721199035645,0.0,-1.0989487719825777e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07470703125,0.0,0.0,0.0001191511037177,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0749206542969,0.0,0.0,0.0001254718517884,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,9.267307905247436e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746765136719,0.0,0.0,0.0001254718517884,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07421875,0.0,0.0,0.0005951843340881,292.0658874511719,294.1499938964844,298.7142944335937,296.0210876464844,299.5023193359375,298.7099609375,292.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695762561634,3.739098985988677e-08,0.0012695387704297,-0.096587985754013,0.0,0.6499999761581421,0.0,-0.0233489423990249,60.0,8.293721199035645,0.0,-1.0989487719825777e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765991210937,0.0,0.0,0.000119255411846,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07684326171875,0.0,0.0,0.0001255816896446,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771484375,0.0,0.0,9.27542059798725e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765991210937,0.0,0.0,0.0001255816896446,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761413574219,0.0,0.0,0.0005957054090686,292.06866455078125,294.1499938964844,298.7198486328125,296.0323181152344,299.4937744140625,298.7150573730469,292.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706867419183,3.752095523168465e-08,0.0012706492561846,-0.0969239100813865,0.0,0.6499999761581421,0.0,-0.0234133675694465,60.0,8.314419746398926,0.0,-1.1008731348738365e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785217285156,0.0,0.0,0.0001193581483676,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787353515625,0.0,0.0,0.0001256898831343,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,9.283411782234909e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785217285156,0.0,0.0,0.0001256898831343,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780334472656,0.0,0.0,0.0005962186260148,292.07147216796875,294.1499938964844,298.72564697265625,296.0438842773437,299.4853210449219,298.7203674316406,292.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717810459434,3.76489630582455e-08,0.0012717434437945,-0.0972547456622123,0.0,0.6499999761581421,0.0,-0.0234768260270357,60.0,8.33592414855957,0.0,-1.102770212924043e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823974609375,0.0,0.0,0.0001195574877783,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826110839844,0.0,0.0,0.0001258997945114,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829162597656,0.0,0.0,9.298915392719208e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823669433594,0.0,0.0,0.0001258997945114,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,0.0005972143262624,292.0771179199219,294.1499938964844,298.7376403808594,296.06793212890625,299.46875,298.7314453125,292.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739057419821,3.789733327153044e-08,0.0012738679070025,-0.0978965535759925,0.0,0.6499999761581421,0.0,-0.0235999561846256,60.0,8.381218910217285,0.0,-1.106455513877337e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823974609375,0.0,0.0,0.0001195574877783,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826110839844,0.0,0.0,0.0001258997945114,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829162597656,0.0,0.0,9.298915392719208e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823669433594,0.0,0.0,0.0001258997945114,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,0.0005972143262624,292.0771179199219,294.1499938964844,298.7376403808594,296.06793212890625,299.46875,298.7314453125,292.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739057419821,3.789733327153044e-08,0.0012738679070025,-0.0978965535759925,0.0,0.6499999761581421,0.0,-0.0235999561846256,60.0,8.381218910217285,0.0,-1.106455513877337e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863647460937,0.0,0.0,0.0001197333913296,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865783691406,0.0,0.0,0.0001260850258404,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0869140625,0.0,0.0,9.31259710341692e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863647460937,0.0,0.0,0.0001260850258404,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859069824219,0.0,0.0,0.0005980930291116,292.0828552246094,294.1499938964844,298.75,296.0929260253906,299.453369140625,298.7434997558594,292.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757785152643,3.8116496625661966e-08,0.0012757403310388,-0.0984627977013588,0.0,0.6499999761581421,0.0,-0.0237085968255996,60.0,8.4320650100708,0.0,-1.1097125707237865e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863647460937,0.0,0.0,0.0001197333913296,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865783691406,0.0,0.0,0.0001260850258404,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0869140625,0.0,0.0,9.31259710341692e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863647460937,0.0,0.0,0.0001260850258404,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859069824219,0.0,0.0,0.0005980930291116,292.0828552246094,294.1499938964844,298.75,296.0929260253906,299.453369140625,298.7434997558594,292.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757785152643,3.8116496625661966e-08,0.0012757403310388,-0.0984627977013588,0.0,0.6499999761581421,0.0,-0.0237085968255996,60.0,8.4320650100708,0.0,-1.1097125707237865e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.09033203125,0.0,0.0,0.0001199096077471,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.090576171875,0.0,0.0,0.0001262705918634,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09088134765625,0.0,0.0,9.326302824774756e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09033203125,0.0,0.0,0.0001262705918634,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08990478515625,0.0,0.0,0.0005989732453599,292.08856201171875,294.1499938964844,298.7623596191406,296.1185302734375,299.4378967285156,298.7554626464844,292.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776569928973,3.833605433101184e-08,0.0012776185758411,-0.099029965698719,0.0,0.6499999761581421,0.0,-0.0238174460828304,60.0,8.482678413391113,0.0,-1.1129802857112737e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.09033203125,0.0,0.0,0.0001199096077471,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.090576171875,0.0,0.0,0.0001262705918634,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09088134765625,0.0,0.0,9.326302824774756e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09033203125,0.0,0.0,0.0001262705918634,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08990478515625,0.0,0.0,0.0005989732453599,292.08856201171875,294.1499938964844,298.7623596191406,296.1185302734375,299.4378967285156,298.7554626464844,292.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776569928973,3.833605433101184e-08,0.0012776185758411,-0.099029965698719,0.0,0.6499999761581421,0.0,-0.0238174460828304,60.0,8.482678413391113,0.0,-1.1129802857112737e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943908691406,0.0,0.0,0.0001200603219331,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946044921875,0.0,0.0,0.0001264293096028,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09490966796875,0.0,0.0,9.338025120086968e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943603515625,0.0,0.0,0.0001264293096028,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09393310546875,0.0,0.0,0.0005997261032462,292.0943298339844,294.1499938964844,298.7743530273437,296.1444396972656,299.4230651855469,298.7675170898437,292.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792607303708,3.85238223543638e-08,0.0012792221968993,-0.0995149537920951,0.0,0.6499999761581421,0.0,-0.0239105205982923,60.0,8.535317420959473,0.0,-1.1157787582760649e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943908691406,0.0,0.0,0.0001200603219331,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946044921875,0.0,0.0,0.0001264293096028,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09490966796875,0.0,0.0,9.338025120086968e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943603515625,0.0,0.0,0.0001264293096028,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09393310546875,0.0,0.0,0.0005997261032462,292.0943298339844,294.1499938964844,298.7743530273437,296.1444396972656,299.4230651855469,298.7675170898437,292.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792607303708,3.85238223543638e-08,0.0012792221968993,-0.0995149537920951,0.0,0.6499999761581421,0.0,-0.0239105205982923,60.0,8.535317420959473,0.0,-1.1157787582760649e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.096435546875,0.0,0.0,0.0001201270206365,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966491699219,0.0,0.0,0.0001264995371457,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.096923828125,0.0,0.0,9.34321287786588e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964050292969,0.0,0.0,0.0001264995371457,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959777832031,0.0,0.0,0.0006000592838972,292.0972595214844,294.1499938964844,298.7801513671875,296.1574401855469,299.41583251953125,298.7734069824219,292.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799710966646,3.860691677459727e-08,0.0012799324467778,-0.0997295528650283,0.0,0.6499999761581421,0.0,-0.0239517129957675,60.0,8.561868667602539,0.0,-1.117018229024325e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,0.0001201886334456,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09869384765625,0.0,0.0,0.0001265644241357,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989685058594,0.0,0.0,9.348004823550582e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,0.0001265644241357,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980224609375,0.0,0.0,0.0006003670278005,292.10015869140625,294.1499938964844,298.78570556640625,296.1703796386719,299.4087219238281,298.7791442871094,292.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806272134184,3.86836660482004e-08,0.0012805885635316,-0.0999277532100677,0.0,0.6499999761581421,0.0,-0.0239897612482309,60.0,8.588483810424805,0.0,-1.1181637660229172e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026306152344,0.0,0.0,0.0001202908097184,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.10284423828125,0.0,0.0,0.0001266720209969,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031188964844,0.0,0.0,9.355951624456792e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026306152344,0.0,0.0,0.0001266720209969,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022033691406,0.0,0.0,0.000600877450779,292.10601806640625,294.1499938964844,298.79608154296875,296.196044921875,299.3949279785156,298.7898864746094,292.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817155802622,3.88109455684571e-08,0.0012816766975447,-0.1002564132213592,0.0,0.6499999761581421,0.0,-0.0240528564900159,60.0,8.641085624694824,0.0,-1.1200646099496225e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026306152344,0.0,0.0,0.0001202908097184,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.10284423828125,0.0,0.0,0.0001266720209969,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031188964844,0.0,0.0,9.355951624456792e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026306152344,0.0,0.0,0.0001266720209969,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022033691406,0.0,0.0,0.000600877450779,292.10601806640625,294.1499938964844,298.79608154296875,296.196044921875,299.3949279785156,298.7898864746094,292.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817155802622,3.88109455684571e-08,0.0012816766975447,-0.1002564132213592,0.0,0.6499999761581421,0.0,-0.0240528564900159,60.0,8.641085624694824,0.0,-1.1200646099496225e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068115234375,0.0,0.0,0.0001203703795908,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070251464844,0.0,0.0,0.0001267558109248,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073303222656,0.0,0.0,9.362140554003416e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068115234375,0.0,0.0,0.0001267558109248,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064147949219,0.0,0.0,0.0006012749508954,292.1119079589844,294.1499938964844,298.8051147460937,296.2210998535156,299.381591796875,298.7997131347656,292.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825630838051,3.891004851652724e-08,0.0012825242010876,-0.10051229596138,0.0,0.6499999761581421,0.0,-0.0241019874811172,60.0,8.692717552185059,0.0,-1.1215458783908617e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
