time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17718000,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068115234375,0.0,0.0,0.0001203703795908,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070251464844,0.0,0.0,0.0001267558109248,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073303222656,0.0,0.0,9.362140554003416e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068115234375,0.0,0.0,0.0001267558109248,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064147949219,0.0,0.0,0.0006012749508954,292.1119079589844,294.1499938964844,298.8051147460937,296.2210998535156,299.381591796875,298.7997131347656,292.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825630838051,3.891004851652724e-08,0.0012825242010876,-0.10051229596138,0.0,0.6499999761581421,0.0,-0.0241019874811172,60.0,8.692717552185059,0.0,-1.1215458783908617e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.111083984375,0.0,0.0,0.0001204183063236,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112976074219,0.0,0.0,0.0001268062769668,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.111572265625,0.0,0.0,9.365868027089164e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.111083984375,0.0,0.0,0.0001268062769668,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.11065673828125,0.0,0.0,0.0006015143007971,292.1178283691406,294.1499938964844,298.8125,296.2452697753906,299.3687438964844,298.80792236328125,292.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128307309933,3.8969709237335344e-08,0.0012830341001972,-0.1006663292646408,0.0,0.6499999761581421,0.0,-0.0241315606981515,60.0,8.741682052612305,0.0,-1.122438035849882e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.111083984375,0.0,0.0,0.0001204183063236,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112976074219,0.0,0.0,0.0001268062769668,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.111572265625,0.0,0.0,9.365868027089164e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.111083984375,0.0,0.0,0.0001268062769668,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.11065673828125,0.0,0.0,0.0006015143007971,292.1178283691406,294.1499938964844,298.8125,296.2452697753906,299.3687438964844,298.80792236328125,292.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128307309933,3.8969709237335344e-08,0.0012830341001972,-0.1006663292646408,0.0,0.6499999761581421,0.0,-0.0241315606981515,60.0,8.741682052612305,0.0,-1.122438035849882e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153869628906,0.0,0.0,0.0001204349246108,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155700683594,0.0,0.0,0.0001268237829208,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158752441406,0.0,0.0,9.367160964757204e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153869628906,0.0,0.0,0.0001268237829208,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1149597167969,0.0,0.0,0.0006015973631292,292.1238098144531,294.1499938964844,298.8179016113281,296.2682189941406,299.3563232421875,298.8143615722656,292.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832497013732,3.8990350503809175e-08,0.0012832107022404,-0.1007196232676506,0.0,0.6499999761581421,0.0,-0.0241417959332466,60.0,8.787375450134277,0.0,-1.122746766668571e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153869628906,0.0,0.0,0.0001204349246108,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155700683594,0.0,0.0,0.0001268237829208,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158752441406,0.0,0.0,9.367160964757204e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153869628906,0.0,0.0,0.0001268237829208,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1149597167969,0.0,0.0,0.0006015973631292,292.1238098144531,294.1499938964844,298.8179016113281,296.2682189941406,299.3563232421875,298.8143615722656,292.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832497013732,3.8990350503809175e-08,0.0012832107022404,-0.1007196232676506,0.0,0.6499999761581421,0.0,-0.0241417959332466,60.0,8.787375450134277,0.0,-1.122746766668571e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175537109375,0.0,0.0,0.0001204305735882,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177673339844,0.0,0.0,0.0001268191845156,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180419921875,0.0,0.0,9.366821905132384e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175537109375,0.0,0.0,0.0001268191845156,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171569824219,0.0,0.0,0.000601575593464,292.1268005371094,294.1499938964844,298.8197631835937,296.2791442871094,299.3502502441406,298.8168334960937,292.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832026695832,3.898488643017117e-08,0.0012831636704504,-0.1007055193185806,0.0,0.6499999761581421,0.0,-0.0241390839219093,60.0,8.808662414550781,0.0,-1.1226650542539577e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197509765625,0.0,0.0,0.000120416705613,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11993408203125,0.0,0.0,0.0001268045889446,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202087402344,0.0,0.0,9.36574360821396e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197204589844,0.0,0.0,0.0001268045889446,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11932373046875,0.0,0.0,0.0006015063263475,292.1297912597656,294.1499938964844,298.82098388671875,296.2896728515625,299.3442687988281,298.8186950683594,292.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830547057092,3.896756695098702e-08,0.0012830157065764,-0.1006608083844184,0.0,0.6499999761581421,0.0,-0.0241305008530616,60.0,8.828692436218262,0.0,-1.1224059903724997e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241455078125,0.0,0.0,0.0001203587016789,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12432861328125,0.0,0.0,0.0001267435145564,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246032714844,0.0,0.0,9.361232514493167e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241455078125,0.0,0.0,0.0001267435145564,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1237487792969,0.0,0.0,0.0006012165686115,292.13580322265625,294.1499938964844,298.8214416503906,296.3092956542969,299.33251953125,298.8204345703125,292.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824364239349,3.889520527877721e-08,0.0012823975412175,-0.10047397762537,0.0,0.6499999761581421,0.0,-0.0240946300327777,60.0,8.864250183105469,0.0,-1.1213239758944837e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241455078125,0.0,0.0,0.0001203587016789,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12432861328125,0.0,0.0,0.0001267435145564,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246032714844,0.0,0.0,9.361232514493167e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241455078125,0.0,0.0,0.0001267435145564,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1237487792969,0.0,0.0,0.0006012165686115,292.13580322265625,294.1499938964844,298.8214416503906,296.3092956542969,299.33251953125,298.8204345703125,292.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824364239349,3.889520527877721e-08,0.0012823975412175,-0.10047397762537,0.0,0.6499999761581421,0.0,-0.0240946300327777,60.0,8.864250183105469,0.0,-1.1213239758944837e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285705566406,0.0,0.0,0.0001202630301122,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287841796875,0.0,0.0,0.0001266427570953,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290283203125,0.0,0.0,9.353791392641142e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285705566406,0.0,0.0,0.0001266427570953,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282043457031,0.0,0.0,0.0006007386837154,292.1418762207031,294.1499938964844,298.81890869140625,296.3267822265625,299.3209533691406,298.81964111328125,292.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814167421311,3.8775894495302055e-08,0.0012813779758289,-0.1001659110188484,0.0,0.6499999761581421,0.0,-0.0240354854613542,60.0,8.893951416015625,0.0,-1.1195410110076409e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285705566406,0.0,0.0,0.0001202630301122,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287841796875,0.0,0.0,0.0001266427570953,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290283203125,0.0,0.0,9.353791392641142e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285705566406,0.0,0.0,0.0001266427570953,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282043457031,0.0,0.0,0.0006007386837154,292.1418762207031,294.1499938964844,298.81890869140625,296.3267822265625,299.3209533691406,298.81964111328125,292.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814167421311,3.8775894495302055e-08,0.0012813779758289,-0.1001659110188484,0.0,0.6499999761581421,0.0,-0.0240354854613542,60.0,8.893951416015625,0.0,-1.1195410110076409e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.133056640625,0.0,0.0,0.0001201243430841,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332397460937,0.0,0.0,0.0001264967140741,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1335144042969,0.0,0.0,9.343004785478116e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.133056640625,0.0,0.0,0.0001264967140741,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,0.0006000459543429,292.14794921875,294.1499938964844,298.81304931640625,296.3418273925781,299.3095703125,298.8155822753906,292.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799386167898,3.86029732624138e-08,0.001279899966903,-0.0997193604707717,0.0,0.6499999761581421,0.0,-0.0239497646689414,60.0,8.91589069366455,0.0,-1.1169593960858037e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.133056640625,0.0,0.0,0.0001201243430841,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332397460937,0.0,0.0,0.0001264967140741,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1335144042969,0.0,0.0,9.343004785478116e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.133056640625,0.0,0.0,0.0001264967140741,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,0.0006000459543429,292.14794921875,294.1499938964844,298.81304931640625,296.3418273925781,299.3095703125,298.8155822753906,292.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799386167898,3.86029732624138e-08,0.001279899966903,-0.0997193604707717,0.0,0.6499999761581421,0.0,-0.0239497646689414,60.0,8.91589069366455,0.0,-1.1169593960858037e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375732421875,0.0,0.0,0.0001199393445858,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377868652344,0.0,0.0,0.000126301907585,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380310058594,0.0,0.0,9.328615851700306e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375732421875,0.0,0.0,0.000126301907585,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13720703125,0.0,0.0,0.0005991218495182,292.1540222167969,294.1499938964844,298.8035888671875,296.3541259765625,299.2982482910156,298.8080749511719,292.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277966890484,3.837233109038608e-08,0.0012779285898432,-0.0991236716508865,0.0,0.6499999761581421,0.0,-0.0238354280591011,60.0,8.929341316223145,0.0,-1.1135206534618193e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375732421875,0.0,0.0,0.0001199393445858,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377868652344,0.0,0.0,0.000126301907585,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380310058594,0.0,0.0,9.328615851700306e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375732421875,0.0,0.0,0.000126301907585,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13720703125,0.0,0.0,0.0005991218495182,292.1540222167969,294.1499938964844,298.8035888671875,296.3541259765625,299.2982482910156,298.8080749511719,292.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277966890484,3.837233109038608e-08,0.0012779285898432,-0.0991236716508865,0.0,0.6499999761581421,0.0,-0.0238354280591011,60.0,8.929341316223145,0.0,-1.1135206534618193e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,0.0001198294921778,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400451660156,0.0,0.0,0.0001261862344108,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402893066406,0.0,0.0,9.32007169467397e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,0.0001261862344108,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1394958496094,0.0,0.0,0.0005985730676911,292.1570739746094,294.1499938964844,298.79736328125,296.359130859375,299.2926025390625,298.80291748046875,292.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767957523465,3.823538108349568e-08,0.0012767574517056,-0.0987699180841445,0.0,0.6499999761581421,0.0,-0.0237675365060567,60.0,8.932577133178711,0.0,-1.1114813958101877e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,0.0001197069213958,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.142333984375,0.0,0.0,0.0001260571443708,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.142578125,0.0,0.0,9.310538007412106e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,0.0001260571443708,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14178466796875,0.0,0.0,0.000597960781306,292.1601257324219,294.1499938964844,298.7901306152344,296.36334228515625,299.28692626953125,298.7968139648437,292.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754894560202,3.808257531545679e-08,0.00127545138821,-0.0983751639723777,0.0,0.6499999761581421,0.0,-0.0236917864531278,60.0,8.933324813842773,0.0,-1.1092081564356705e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,0.0001194229262182,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469116210937,0.0,0.0,0.000125758087961,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14715576171875,0.0,0.0,9.288449655286968e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,0.000125758087961,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463623046875,0.0,0.0,0.0005965422024019,292.166259765625,294.1499938964844,298.7723693847656,296.36920166015625,299.2755126953125,298.781494140625,292.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724637053906,3.772855805550535e-08,0.0012724259868264,-0.0974604338407516,0.0,0.6499999761581421,0.0,-0.0235162936151027,60.0,8.926990509033203,0.0,-1.1039504954624137e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,0.0001194229262182,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469116210937,0.0,0.0,0.000125758087961,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14715576171875,0.0,0.0,9.288449655286968e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,0.000125758087961,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463623046875,0.0,0.0,0.0005965422024019,292.166259765625,294.1499938964844,298.7723693847656,296.36920166015625,299.2755126953125,298.781494140625,292.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724637053906,3.772855805550535e-08,0.0012724259868264,-0.0974604338407516,0.0,0.6499999761581421,0.0,-0.0235162936151027,60.0,8.926990509033203,0.0,-1.1039504954624137e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513366699219,0.0,0.0,0.0001190850671264,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515197753906,0.0,0.0,0.0001254023081855,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,9.262171806767584e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513366699219,0.0,0.0,0.0001254023081855,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510009765625,0.0,0.0,0.0005948545294813,292.17236328125,294.1499938964844,298.75,296.3713684082031,299.2638854980469,298.76171875,292.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688634451478,3.7307405165165626e-08,0.0012688260758295,-0.0963719263672828,0.0,0.6499999761581421,0.0,-0.023307517170906,60.0,8.909239768981934,0.0,-1.097712072350987e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513366699219,0.0,0.0,0.0001190850671264,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515197753906,0.0,0.0,0.0001254023081855,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,9.262171806767584e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513366699219,0.0,0.0,0.0001254023081855,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510009765625,0.0,0.0,0.0005948545294813,292.17236328125,294.1499938964844,298.75,296.3713684082031,299.2638854980469,298.76171875,292.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688634451478,3.7307405165165626e-08,0.0012688260758295,-0.0963719263672828,0.0,0.6499999761581421,0.0,-0.023307517170906,60.0,8.909239768981934,0.0,-1.097712072350987e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559753417969,0.0,0.0,0.0001186934459838,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561584472656,0.0,0.0,0.000124989906908,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564025878906,0.0,0.0,9.231712465407328e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559753417969,0.0,0.0,0.000124989906908,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556396484375,0.0,0.0,0.0005928982864134,292.1784973144531,294.1499938964844,298.7201232910156,296.3678283691406,299.251953125,298.73614501953125,292.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646904215216,3.681924809484372e-08,0.0012646536342799,-0.0951098278164863,0.0,0.6499999761581421,0.0,-0.0230655241757631,60.0,8.877758026123047,0.0,-1.0905031899710593e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559753417969,0.0,0.0,0.0001186934459838,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561584472656,0.0,0.0,0.000124989906908,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564025878906,0.0,0.0,9.231712465407328e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559753417969,0.0,0.0,0.000124989906908,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556396484375,0.0,0.0,0.0005928982864134,292.1784973144531,294.1499938964844,298.7201232910156,296.3678283691406,299.251953125,298.73614501953125,292.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646904215216,3.681924809484372e-08,0.0012646536342799,-0.0951098278164863,0.0,0.6499999761581421,0.0,-0.0230655241757631,60.0,8.877758026123047,0.0,-1.0905031899710593e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16064453125,0.0,0.0,0.0001182427295134,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16082763671875,0.0,0.0,0.0001245152816409,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610717773437,0.0,0.0,9.196656901622192e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.16064453125,0.0,0.0,0.0001245152816409,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603088378906,0.0,0.0,0.0005906468722969,292.18463134765625,294.1499938964844,298.6805725097656,296.35711669921875,299.2394714355469,298.7018737792969,292.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259887474589,3.625744682267396e-08,0.0012598512694239,-0.0936567783355712,0.0,0.6499999761581421,0.0,-0.0227870233356952,60.0,8.827696800231934,0.0,-1.0822360962947641e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16064453125,0.0,0.0,0.0001182427295134,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16082763671875,0.0,0.0,0.0001245152816409,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610717773437,0.0,0.0,9.196656901622192e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.16064453125,0.0,0.0,0.0001245152816409,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603088378906,0.0,0.0,0.0005906468722969,292.18463134765625,294.1499938964844,298.6805725097656,296.35711669921875,299.2394714355469,298.7018737792969,292.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259887474589,3.625744682267396e-08,0.0012598512694239,-0.0936567783355712,0.0,0.6499999761581421,0.0,-0.0227870233356952,60.0,8.827696800231934,0.0,-1.0822360962947641e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629943847656,0.0,0.0,0.0001179965111077,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16314697265625,0.0,0.0,0.0001242560101673,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.16339111328125,0.0,0.0,9.17750658118166e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629943847656,0.0,0.0,0.0001242560101673,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1626281738281,0.0,0.0,0.0005894170026294,292.18768310546875,294.1499938964844,298.6573791503906,296.3492431640625,299.2329406738281,298.6813659667969,292.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572633568197,3.595055630967181e-08,0.0012572273844853,-0.0928627774119377,0.0,0.6499999761581421,0.0,-0.0226348843425512,60.0,8.795500755310059,0.0,-1.077733315923979e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16534423828125,0.0,0.0,0.0001177361555164,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654968261719,0.0,0.0,0.0001239818375324,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1657409667969,0.0,0.0,9.157256135949864e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653137207031,0.0,0.0,0.0001239818375324,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649780273437,0.0,0.0,0.000588116410654,292.1907653808594,294.1499938964844,298.63201904296875,296.3397521972656,299.2262268066406,298.6588134765625,292.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544890632852,3.5626037231395464e-08,0.0012544533237814,-0.092022992670536,0.0,0.6499999761581421,0.0,-0.0224740114063024,60.0,8.758782386779785,0.0,-1.0729821298127717e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1700439453125,0.0,0.0,0.0001171716576209,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,0.0001233873917954,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17041015625,0.0,0.0,9.11335155251436e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1700134277344,0.0,0.0,0.0001233873917954,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.169677734375,0.0,0.0,0.0005852966569364,292.1968688964844,294.1499938964844,298.5751647949219,296.31622314453125,299.2121887207031,298.6080017089844,292.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484746985137,3.492244360359109e-08,0.0012484397739171,-0.0902016013860702,0.0,0.6499999761581421,0.0,-0.0221252236515283,60.0,8.67286205291748,0.0,-1.0627169899635193e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1700439453125,0.0,0.0,0.0001171716576209,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,0.0001233873917954,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17041015625,0.0,0.0,9.11335155251436e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1700134277344,0.0,0.0,0.0001233873917954,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.169677734375,0.0,0.0,0.0005852966569364,292.1968688964844,294.1499938964844,298.5751647949219,296.31622314453125,299.2121887207031,298.6080017089844,292.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484746985137,3.492244360359109e-08,0.0012484397739171,-0.0902016013860702,0.0,0.6499999761581421,0.0,-0.0221252236515283,60.0,8.67286205291748,0.0,-1.0627169899635193e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747436523437,0.0,0.0,0.0001165469147963,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748962402344,0.0,0.0,0.0001227295142598,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.17510986328125,0.0,0.0,9.064759797183795e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747131347656,0.0,0.0,0.0001227295142598,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744079589844,0.0,0.0,0.0005821759114041,292.2029724121094,294.1499938964844,298.5107421875,296.2870178222656,299.1971435546875,298.5493469238281,292.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418177211657,3.4143770477612634e-08,0.0012417836114764,-0.0881848260760307,0.0,0.6499999761581421,0.0,-0.021739212796092,60.0,8.569327354431152,0.0,-1.0514138182315946e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747436523437,0.0,0.0,0.0001165469147963,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748962402344,0.0,0.0,0.0001227295142598,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.17510986328125,0.0,0.0,9.064759797183795e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747131347656,0.0,0.0,0.0001227295142598,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744079589844,0.0,0.0,0.0005821759114041,292.2029724121094,294.1499938964844,298.5107421875,296.2870178222656,299.1971435546875,298.5493469238281,292.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418177211657,3.4143770477612634e-08,0.0012417836114764,-0.0881848260760307,0.0,0.6499999761581421,0.0,-0.021739212796092,60.0,8.569327354431152,0.0,-1.0514138182315946e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.179443359375,0.0,0.0,0.0001158525701612,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795959472656,0.0,0.0,0.0001219983387272,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798400878906,0.0,0.0,9.010755456984044e-05,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.179443359375,0.0,0.0,0.0001219983387272,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791076660156,0.0,0.0,0.000578707549721,292.20904541015625,294.1499938964844,298.4393615722656,296.25262451171875,299.1809997558594,298.4835510253906,292.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344191782176,3.3278375610734656e-08,0.0012343859998509,-0.0859422162175178,0.0,0.6499999761581421,0.0,-0.0213102102279663,60.0,8.44901180267334,0.0,-1.0389226190454792e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.179443359375,0.0,0.0,0.0001158525701612,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795959472656,0.0,0.0,0.0001219983387272,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798400878906,0.0,0.0,9.010755456984044e-05,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.179443359375,0.0,0.0,0.0001219983387272,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791076660156,0.0,0.0,0.000578707549721,292.20904541015625,294.1499938964844,298.4393615722656,296.25262451171875,299.1809997558594,298.4835510253906,292.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344191782176,3.3278375610734656e-08,0.0012343859998509,-0.0859422162175178,0.0,0.6499999761581421,0.0,-0.0213102102279663,60.0,8.44901180267334,0.0,-1.0389226190454792e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841735839844,0.0,0.0,0.0001150772586697,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.184326171875,0.0,0.0,0.0001211818962474,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845397949219,0.0,0.0,8.950453775469214e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,0.0001211818962474,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.183837890625,0.0,0.0,0.0005748347030021,292.2151184082031,294.1499938964844,298.3617858886719,296.21356201171875,299.16357421875,298.4112854003906,292.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261577649042,3.2312076569951393e-08,0.00122612551786,-0.0834366306662559,0.0,0.6499999761581421,0.0,-0.0208311863243579,60.0,8.312496185302734,0.0,-1.0250629856045634e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841735839844,0.0,0.0,0.0001150772586697,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.184326171875,0.0,0.0,0.0001211818962474,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845397949219,0.0,0.0,8.950453775469214e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,0.0001211818962474,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.183837890625,0.0,0.0,0.0005748347030021,292.2151184082031,294.1499938964844,298.3617858886719,296.21356201171875,299.16357421875,298.4112854003906,292.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261577649042,3.2312076569951393e-08,0.00122612551786,-0.0834366306662559,0.0,0.6499999761581421,0.0,-0.0208311863243579,60.0,8.312496185302734,0.0,-1.0250629856045634e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1865234375,0.0,0.0,0.0001146435679402,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866760253906,0.0,0.0,0.0001207251989399,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868896484375,0.0,0.0,8.91672243596986e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864929199219,0.0,0.0,0.0001207251989399,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861877441406,0.0,0.0,0.0005726683302782,292.2181396484375,294.1499938964844,298.32086181640625,296.1924133300781,299.1544494628906,298.3731994628906,292.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215361930429,3.1771566710858685e-08,0.0012215044116601,-0.0820344239473342,0.0,0.6499999761581421,0.0,-0.0205632355064153,60.0,8.238682746887207,0.0,-1.017350967913444e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888732910156,0.0,0.0,0.0001141279208241,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18902587890625,0.0,0.0,0.0001201821942231,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,8.876615902408957e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888732910156,0.0,0.0,0.0001201821942231,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18853759765625,0.0,0.0,0.0005700925830751,292.2211303710937,294.1499938964844,298.2786560058594,296.1703186035156,299.1449584960937,298.3338317871094,292.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160420883446,3.1128916333500456e-08,0.0012160108890384,-0.0803666412830352,0.0,0.6499999761581421,0.0,-0.0202446542680263,60.0,8.159429550170898,0.0,-1.0082194279448232e-07,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19354248046875,0.0,0.0,0.0001128070362028,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1936950683594,0.0,0.0,0.0001187912421301,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.19390869140625,0.0,0.0,8.77388083608821e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19354248046875,0.0,0.0,0.0001187912421301,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932373046875,0.0,0.0,0.0005634944536723,292.22711181640625,294.1499938964844,298.1907043457031,296.1233825683594,299.12518310546875,298.2522888183594,292.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019695714116,2.9482754015930368e-08,0.0012019400019198,-0.0760916024446487,0.0,0.6499999761581421,0.0,-0.0194286070764064,60.0,7.983917236328125,0.0,-9.85016157528662e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19354248046875,0.0,0.0,0.0001128070362028,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1936950683594,0.0,0.0,0.0001187912421301,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.19390869140625,0.0,0.0,8.77388083608821e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19354248046875,0.0,0.0,0.0001187912421301,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932373046875,0.0,0.0,0.0005634944536723,292.22711181640625,294.1499938964844,298.1907043457031,296.1233825683594,299.12518310546875,298.2522888183594,292.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019695714116,2.9482754015930368e-08,0.0012019400019198,-0.0760916024446487,0.0,0.6499999761581421,0.0,-0.0194286070764064,60.0,7.983917236328125,0.0,-9.85016157528662e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
