time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17720340,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982116699219,0.0,0.0,0.0001110547527787,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983642578125,0.0,0.0,0.0001169460010714,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19854736328125,0.0,0.0,8.637591963633895e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981811523437,0.0,0.0,0.0001169460010714,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979064941406,0.0,0.0,0.0005547414766624,292.2330322265625,294.1499938964844,298.0985717773437,296.0732421875,299.1041259765625,298.16748046875,292.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833000462502,2.7299021709836786e-08,0.0011832728050649,-0.0704142600297927,0.0,0.6499999761581421,0.0,-0.0183460637927055,60.0,7.779867172241211,0.0,-9.546517532044164e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982116699219,0.0,0.0,0.0001110547527787,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983642578125,0.0,0.0,0.0001169460010714,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19854736328125,0.0,0.0,8.637591963633895e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981811523437,0.0,0.0,0.0001169460010714,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979064941406,0.0,0.0,0.0005547414766624,292.2330322265625,294.1499938964844,298.0985717773437,296.0732421875,299.1041259765625,298.16748046875,292.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833000462502,2.7299021709836786e-08,0.0011832728050649,-0.0704142600297927,0.0,0.6499999761581421,0.0,-0.0183460637927055,60.0,7.779867172241211,0.0,-9.546517532044164e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027893066406,0.0,0.0,0.0001090031000785,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20294189453125,0.0,0.0,0.0001147855145973,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2031555175781,0.0,0.0,8.47801857162267e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027893066406,0.0,0.0,0.0001147855145973,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2024841308594,0.0,0.0,0.0005444930284284,292.23883056640625,294.1499938964844,298.0030212402344,296.0204772949219,299.0819091796875,298.0807189941406,292.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614399263635,2.4742295323676444e-08,0.0011614152463153,-0.063758760690689,0.0,0.6499999761581421,0.0,-0.0170786082744598,60.0,7.552892208099365,0.0,-9.197040640174237e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027893066406,0.0,0.0,0.0001090031000785,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20294189453125,0.0,0.0,0.0001147855145973,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2031555175781,0.0,0.0,8.47801857162267e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027893066406,0.0,0.0,0.0001147855145973,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2024841308594,0.0,0.0,0.0005444930284284,292.23883056640625,294.1499938964844,298.0030212402344,296.0204772949219,299.0819091796875,298.0807189941406,292.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614399263635,2.4742295323676444e-08,0.0011614152463153,-0.063758760690689,0.0,0.6499999761581421,0.0,-0.0170786082744598,60.0,7.552892208099365,0.0,-9.197040640174237e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,0.0001068295678123,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074584960937,0.0,0.0,0.0001124966729548,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076721191406,0.0,0.0,8.308966062031686e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,0.0001124966729548,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070007324219,0.0,0.0,0.0005336357862688,292.2445373535156,294.1499938964844,297.9046936035156,295.9655456542969,299.05859375,297.9930725097656,292.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382809607312,2.2033772140162e-08,0.0011382589582353,-0.0566990710794925,0.0,0.6499999761581421,0.0,-0.0157358981668949,60.0,7.311250686645508,0.0,-8.833912801264887e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,0.0001068295678123,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074584960937,0.0,0.0,0.0001124966729548,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076721191406,0.0,0.0,8.308966062031686e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,0.0001124966729548,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070007324219,0.0,0.0,0.0005336357862688,292.2445373535156,294.1499938964844,297.9046936035156,295.9655456542969,299.05859375,297.9930725097656,292.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382809607312,2.2033772140162e-08,0.0011382589582353,-0.0566990710794925,0.0,0.6499999761581421,0.0,-0.0157358981668949,60.0,7.311250686645508,0.0,-8.833912801264887e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095642089844,0.0,0.0,0.0001057517802109,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096862792969,0.0,0.0,0.0001113617108785,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098999023437,0.0,0.0,8.225138299167156e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20953369140625,0.0,0.0,0.0001113617108785,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2092590332031,0.0,0.0,0.0005282519850879,292.2473449707031,294.1499938964844,297.8547058105469,295.9374084472656,299.0464782714844,297.9491577148437,292.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267974041402,2.069073445909453e-08,0.0011267766822129,-0.0531953275203704,0.0,0.6499999761581421,0.0,-0.0150701059028506,60.0,7.187836170196533,0.0,-8.656561334419166e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117614746094,0.0,0.0,0.0001046963661792,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2119140625,0.0,0.0,0.0001102503156289,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121276855469,0.0,0.0,8.143050945363939e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117614746094,0.0,0.0,0.0001102503156289,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21148681640625,0.0,0.0,0.0005229800008237,292.2501525878906,294.1499938964844,297.80426025390625,295.9089660644531,299.0341796875,297.9053955078125,292.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115552498959,1.9375599791260363e-08,0.0011155331740155,-0.0497625172138214,0.0,0.6499999761581421,0.0,-0.0144181475043296,60.0,7.0645670890808105,0.0,-8.484634861360973e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2161865234375,0.0,0.0,0.0001027553080348,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21630859375,0.0,0.0,0.0001082062881323,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,7.992079190444201e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2161560058594,0.0,0.0,0.0001082062881323,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21588134765625,0.0,0.0,0.0005132840014994,292.2556457519531,294.1499938964844,297.7024841308594,295.8512878417969,299.0088195800781,297.8179931640625,292.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948677081614,1.6956917647803493e-08,0.0010948508279398,-0.0434447601437568,0.0,0.6499999761581421,0.0,-0.0132191004231572,60.0,6.821956157684326,0.0,-8.172938947836884e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2161865234375,0.0,0.0,0.0001027553080348,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21630859375,0.0,0.0,0.0001082062881323,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,7.992079190444201e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2161560058594,0.0,0.0,0.0001082062881323,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21588134765625,0.0,0.0,0.0005132840014994,292.2556457519531,294.1499938964844,297.7024841308594,295.8512878417969,299.0088195800781,297.8179931640625,292.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948677081614,1.6956917647803493e-08,0.0010948508279398,-0.0434447601437568,0.0,0.6499999761581421,0.0,-0.0132191004231572,60.0,6.821956157684326,0.0,-8.172938947836884e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22052001953125,0.0,0.0,0.0001010880587273,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206726074219,0.0,0.0,0.000106450592284,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2208557128906,0.0,0.0,7.862404163461179e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22052001953125,0.0,0.0,0.000106450592284,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2202453613281,0.0,0.0,0.0005049557657912,292.2610778808594,294.1499938964844,297.6000061035156,295.7929992675781,298.982421875,297.7314453125,292.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771023808047,1.4879465659589641e-08,0.0010770874796435,-0.0380142070353031,0.0,0.6499999761581421,0.0,-0.0121892224997282,60.0,6.589636325836182,0.0,-7.909868315891799e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22052001953125,0.0,0.0,0.0001010880587273,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206726074219,0.0,0.0,0.000106450592284,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2208557128906,0.0,0.0,7.862404163461179e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22052001953125,0.0,0.0,0.000106450592284,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2202453613281,0.0,0.0,0.0005049557657912,292.2610778808594,294.1499938964844,297.6000061035156,295.7929992675781,298.982421875,297.7314453125,292.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771023808047,1.4879465659589641e-08,0.0010770874796435,-0.0380142070353031,0.0,0.6499999761581421,0.0,-0.0121892224997282,60.0,6.589636325836182,0.0,-7.909868315891799e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248229980469,0.0,0.0,9.974824206437916e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249755859375,0.0,0.0,0.0001050396967912,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22515869140625,0.0,0.0,7.758196443319321e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248229980469,0.0,0.0,0.0001050396967912,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245483398437,0.0,0.0,0.0004982630489394,292.2664489746094,294.1499938964844,297.4975280761719,295.73468017578125,298.95489501953125,297.6455993652344,292.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628254385665,1.3210033067423412e-08,0.0010628121672198,-0.0336478166282177,0.0,0.6499999761581421,0.0,-0.0113616120070219,60.0,6.372926712036133,0.0,-7.701579818331086e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248229980469,0.0,0.0,9.974824206437916e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249755859375,0.0,0.0,0.0001050396967912,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22515869140625,0.0,0.0,7.758196443319321e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248229980469,0.0,0.0,0.0001050396967912,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245483398437,0.0,0.0,0.0004982630489394,292.2664489746094,294.1499938964844,297.4975280761719,295.73468017578125,298.95489501953125,297.6455993652344,292.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628254385665,1.3210033067423412e-08,0.0010628121672198,-0.0336478166282177,0.0,0.6499999761581421,0.0,-0.0113616120070219,60.0,6.372926712036133,0.0,-7.701579818331086e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291259765625,0.0,0.0,9.87254607025534e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.229248046875,0.0,0.0,0.0001039626658894,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294311523437,0.0,0.0,7.67864694353193e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2290954589844,0.0,0.0,0.0001039626658894,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,0.0004931541043333,292.2717590332031,294.1499938964844,297.3957214355469,295.6768493652344,298.9262390136719,297.5600891113281,292.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519265197217,1.1935650690020342e-08,0.0010519145289435,-0.0303133893758058,0.0,0.6499999761581421,0.0,-0.010729843750596,60.0,6.173257827758789,0.0,-7.544448976659623e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291259765625,0.0,0.0,9.87254607025534e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.229248046875,0.0,0.0,0.0001039626658894,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294311523437,0.0,0.0,7.67864694353193e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2290954589844,0.0,0.0,0.0001039626658894,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,0.0004931541043333,292.2717590332031,294.1499938964844,297.3957214355469,295.6768493652344,298.9262390136719,297.5600891113281,292.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519265197217,1.1935650690020342e-08,0.0010519145289435,-0.0303133893758058,0.0,0.6499999761581421,0.0,-0.010729843750596,60.0,6.173257827758789,0.0,-7.544448976659623e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23126220703125,0.0,0.0,9.830344788497314e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313842773437,0.0,0.0,0.0001035182649502,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315673828125,0.0,0.0,7.645823643542826e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312316894531,0.0,0.0,0.0001035182649502,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23095703125,0.0,0.0,0.0004910460556857,292.2744140625,294.1499938964844,297.3453063964844,295.64825439453125,298.9115295410156,297.5174560546875,292.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474297450855,1.1409825972918952e-08,0.0010474183363839,-0.028937267139554,0.0,0.6499999761581421,0.0,-0.0104691702872514,60.0,6.078930854797363,0.0,-7.480085884026266e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333679199219,0.0,0.0,9.79461838142015e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2335205078125,0.0,0.0,0.0001031420542858,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23370361328125,0.0,0.0,7.61803676141426e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333679199219,0.0,0.0,0.0001031420542858,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23309326171875,0.0,0.0,0.0004892614670097,292.2770690917969,294.1499938964844,297.2953186035156,295.6199951171875,298.8965759277344,297.474853515625,292.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436224984005,1.0964680718927866e-08,0.0010436115553602,-0.0277721658349037,0.0,0.6499999761581421,0.0,-0.0102484906092286,60.0,5.988311290740967,0.0,-7.425813919326174e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376403808594,0.0,0.0,9.740462701302022e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377624511719,0.0,0.0,0.000102571764728,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379455566406,0.0,0.0,7.57591551518999e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376403808594,0.0,0.0,0.000102571764728,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,0.0004865562659688,292.2823181152344,294.1499938964844,297.1969909667969,295.56475830078125,298.8656616210937,297.38916015625,292.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378509759902,1.028990403995067e-08,0.0010378406150266,-0.0260058268904685,0.0,0.6499999761581421,0.0,-0.0099139707162976,60.0,5.81980562210083,0.0,-7.343921737401615e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376403808594,0.0,0.0,9.740462701302022e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377624511719,0.0,0.0,0.000102571764728,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379455566406,0.0,0.0,7.57591551518999e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376403808594,0.0,0.0,0.000102571764728,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,0.0004865562659688,292.2823181152344,294.1499938964844,297.1969909667969,295.56475830078125,298.8656616210937,297.38916015625,292.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378509759902,1.028990403995067e-08,0.0010378406150266,-0.0260058268904685,0.0,0.6499999761581421,0.0,-0.0099139707162976,60.0,5.81980562210083,0.0,-7.343921737401615e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419128417969,0.0,0.0,9.701112867332996e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420349121094,0.0,0.0,0.0001021573916659,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2422180175781,0.0,0.0,7.545309927081689e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419128417969,0.0,0.0,0.0001021573916659,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416381835937,0.0,0.0,0.0004845906514674,292.2875671386719,294.1499938964844,297.1014099121094,295.5115966796875,298.833740234375,297.3036499023437,292.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336574632674,9.799598466031512e-09,0.0010336476843804,-0.0247222185134887,0.0,0.6499999761581421,0.0,-0.0096709029749035,60.0,5.663923740386963,0.0,-7.28470155308969e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419128417969,0.0,0.0,9.701112867332996e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420349121094,0.0,0.0,0.0001021573916659,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2422180175781,0.0,0.0,7.545309927081689e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419128417969,0.0,0.0,0.0001021573916659,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416381835937,0.0,0.0,0.0004845906514674,292.2875671386719,294.1499938964844,297.1014099121094,295.5115966796875,298.833740234375,297.3036499023437,292.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336574632674,9.799598466031512e-09,0.0010336476843804,-0.0247222185134887,0.0,0.6499999761581421,0.0,-0.0096709029749035,60.0,5.663923740386963,0.0,-7.28470155308969e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2461853027344,0.0,0.0,9.670842700870708e-05,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2463073730469,0.0,0.0,0.0001018386246869,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2464904785156,0.0,0.0,7.521766383433715e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24615478515625,0.0,0.0,0.0001018386246869,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24591064453125,0.0,0.0,0.000483078561956,292.2928161621094,294.1499938964844,297.0093078613281,295.46112060546875,298.8008728027344,297.2187805175781,292.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304314782842,9.422425506500076e-09,0.0010304220486432,-0.0237347073853015,0.0,0.6499999761581421,0.0,-0.0094839194789528,60.0,5.518947124481201,0.0,-7.239309240958391e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2461853027344,0.0,0.0,9.670842700870708e-05,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2463073730469,0.0,0.0,0.0001018386246869,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2464904785156,0.0,0.0,7.521766383433715e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24615478515625,0.0,0.0,0.0001018386246869,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24591064453125,0.0,0.0,0.000483078561956,292.2928161621094,294.1499938964844,297.0093078613281,295.46112060546875,298.8008728027344,297.2187805175781,292.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304314782842,9.422425506500076e-09,0.0010304220486432,-0.0237347073853015,0.0,0.6499999761581421,0.0,-0.0094839194789528,60.0,5.518947124481201,0.0,-7.239309240958391e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504577636719,0.0,0.0,9.647626575315373e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2505798339844,0.0,0.0,0.000101594152511,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507629394531,0.0,0.0,7.503709639422596e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504577636719,0.0,0.0,0.000101594152511,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25018310546875,0.0,0.0,0.0004819188907276,292.29803466796875,294.1499938964844,296.9213562011719,295.4138488769531,298.7670288085937,297.1349792480469,292.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279575362801,9.133149347917424e-09,0.001027948455885,-0.0229772794991731,0.0,0.6499999761581421,0.0,-0.0093405125662684,60.0,5.384593486785889,0.0,-7.204590701803681e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504577636719,0.0,0.0,9.647626575315373e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2505798339844,0.0,0.0,0.000101594152511,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507629394531,0.0,0.0,7.503709639422596e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504577636719,0.0,0.0,0.000101594152511,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25018310546875,0.0,0.0,0.0004819188907276,292.29803466796875,294.1499938964844,296.9213562011719,295.4138488769531,298.7670288085937,297.1349792480469,292.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279575362801,9.133149347917424e-09,0.001027948455885,-0.0229772794991731,0.0,0.6499999761581421,0.0,-0.0093405125662684,60.0,5.384593486785889,0.0,-7.204590701803681e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525939941406,0.0,0.0,9.638338815420866e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2527160644531,0.0,0.0,0.0001014963490888,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528991699219,0.0,0.0,7.496486068703234e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525939941406,0.0,0.0,0.0001014963490888,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523193359375,0.0,0.0,0.0004814549465663,292.3006591796875,294.1499938964844,296.879150390625,295.3916015625,298.749755859375,297.09375,292.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269687045365,9.017421476187336e-09,0.0010269597405567,-0.0226742513477802,0.0,0.6499999761581421,0.0,-0.0092831458896398,60.0,5.321413993835449,0.0,-7.190724460315323e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547302246094,0.0,0.0,9.630349813960493e-05,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548522949219,0.0,0.0,0.0001014122244669,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550354003906,0.0,0.0,7.490272400900722e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547302246094,0.0,0.0,0.0001014122244669,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544860839844,0.0,0.0,0.0004810559039469,292.30328369140625,294.1499938964844,296.8382263183594,295.370361328125,298.7322998046875,297.0529479980469,292.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261171264573,8.917873550728928e-09,0.0010261081624776,-0.0224135871976614,0.0,0.6499999761581421,0.0,-0.0092337941750884,60.0,5.260726451873779,0.0,-7.17880794809389e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.259033203125,0.0,0.0,9.617911564419046e-05,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591552734375,0.0,0.0,0.0001012812426779,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25933837890625,0.0,0.0,7.480598287656903e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.259033203125,0.0,0.0,0.0001012812426779,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587890625,0.0,0.0,0.0004804345953743,292.3085021972656,294.1499938964844,296.7606201171875,295.33123779296875,298.6968994140625,296.9731750488281,292.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247908066958,8.762882863777577e-09,0.0010247820755466,-0.0220077354460954,0.0,0.6499999761581421,0.0,-0.0091569544747471,60.0,5.1468024253845215,0.0,-7.160274151374324e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.259033203125,0.0,0.0,9.617911564419046e-05,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591552734375,0.0,0.0,0.0001012812426779,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25933837890625,0.0,0.0,7.480598287656903e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.259033203125,0.0,0.0,0.0001012812426779,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587890625,0.0,0.0,0.0004804345953743,292.3085021972656,294.1499938964844,296.7606201171875,295.33123779296875,298.6968994140625,296.9731750488281,292.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247908066958,8.762882863777577e-09,0.0010247820755466,-0.0220077354460954,0.0,0.6499999761581421,0.0,-0.0091569544747471,60.0,5.1468024253845215,0.0,-7.160274151374324e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633361816406,0.0,0.0,9.609800326870754e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26348876953125,0.0,0.0,0.0001011958302115,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2636413574219,0.0,0.0,7.474289304809645e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633361816406,0.0,0.0,0.0001011958302115,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630920410156,0.0,0.0,0.0004800294118467,292.3137512207031,294.1499938964844,296.68927001953125,295.2969970703125,298.6608581542969,296.8964538574219,292.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239261901006,8.661801942366765e-09,0.0010239175753667,-0.021743044257164,0.0,0.6499999761581421,0.0,-0.0091068437322974,60.0,5.0441975593566895,0.0,-7.148199188122818e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633361816406,0.0,0.0,9.609800326870754e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26348876953125,0.0,0.0,0.0001011958302115,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2636413574219,0.0,0.0,7.474289304809645e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633361816406,0.0,0.0,0.0001011958302115,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630920410156,0.0,0.0,0.0004800294118467,292.3137512207031,294.1499938964844,296.68927001953125,295.2969970703125,298.6608581542969,296.8964538574219,292.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239261901006,8.661801942366765e-09,0.0010239175753667,-0.021743044257164,0.0,0.6499999761581421,0.0,-0.0091068437322974,60.0,5.0441975593566895,0.0,-7.148199188122818e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676696777344,0.0,0.0,9.605025115888566e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677917480469,0.0,0.0,0.0001011455387924,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679748535156,0.0,0.0,7.470574928447604e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676696777344,0.0,0.0,0.0001011455387924,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674255371094,0.0,0.0,0.0004797908477485,292.3190002441406,294.1499938964844,296.62481689453125,295.2682800292969,298.6242980957031,296.8232727050781,292.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234169894829,8.60228155374898e-09,0.0010234083747491,-0.0215871799737215,0.0,0.6499999761581421,0.0,-0.0090773357078433,60.0,4.952613353729248,0.0,-7.141094471307954e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676696777344,0.0,0.0,9.605025115888566e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677917480469,0.0,0.0,0.0001011455387924,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679748535156,0.0,0.0,7.470574928447604e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676696777344,0.0,0.0,0.0001011455387924,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674255371094,0.0,0.0,0.0004797908477485,292.3190002441406,294.1499938964844,296.62481689453125,295.2682800292969,298.6242980957031,296.8232727050781,292.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234169894829,8.60228155374898e-09,0.0010234083747491,-0.0215871799737215,0.0,0.6499999761581421,0.0,-0.0090773357078433,60.0,4.952613353729248,0.0,-7.141094471307954e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27203369140625,0.0,0.0,9.60314500844106e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.27215576171875,0.0,0.0,0.0001011257409118,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723083496094,0.0,0.0,7.469112460967153e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,0.0001011257409118,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2717590332031,0.0,0.0,0.0004796969587914,292.3242492675781,294.1499938964844,296.5679626464844,295.2455749511719,298.58740234375,296.7548522949219,292.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232165222987,8.578839860717835e-09,0.0010232080239802,-0.0215257965028285,0.0,0.6499999761581421,0.0,-0.0090657155960798,60.0,4.873930931091309,0.0,-7.138297064557264e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27203369140625,0.0,0.0,9.60314500844106e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.27215576171875,0.0,0.0,0.0001011257409118,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723083496094,0.0,0.0,7.469112460967153e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,0.0001011257409118,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2717590332031,0.0,0.0,0.0004796969587914,292.3242492675781,294.1499938964844,296.5679626464844,295.2455749511719,298.58740234375,296.7548522949219,292.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232165222987,8.578839860717835e-09,0.0010232080239802,-0.0215257965028285,0.0,0.6499999761581421,0.0,-0.0090657155960798,60.0,4.873930931091309,0.0,-7.138297064557264e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2742004394531,0.0,0.0,9.603150829207152e-05,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743225097656,0.0,0.0,0.0001011258063954,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27447509765625,0.0,0.0,7.469117554137483e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2742004394531,0.0,0.0,0.0001011258063954,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2739562988281,0.0,0.0,0.0004796972498297,292.3268737792969,294.1499938964844,296.5426330566406,295.2366943359375,298.5688171386719,296.72314453125,292.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232171043753,8.578902921385634e-09,0.0010232086060568,-0.0215259604156017,0.0,0.6499999761581421,0.0,-0.0090657463297247,60.0,4.840664386749268,0.0,-7.138304169984623e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763977050781,0.0,0.0,9.603395301382987e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2764892578125,0.0,0.0,0.0001011283820844,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27667236328125,0.0,0.0,7.469307456631213e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763671875,0.0,0.0,0.0001011283820844,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2761535644531,0.0,0.0,0.0004797094734385,292.3294982910156,294.1499938964844,296.5194396972656,295.22955322265625,298.5502319335937,296.6926574707031,292.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232436470687,8.581941379759428e-09,0.0010232351487502,-0.021533915773034,0.0,0.6499999761581421,0.0,-0.0090672560036182,60.0,4.810018539428711,0.0,-7.13866654677986e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
