time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722620,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28076171875,0.0,0.0,9.604566730558872e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808837890625,0.0,0.0,0.0001011407075566,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2810363769531,0.0,0.0,7.470218406524509e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28076171875,0.0,0.0,0.0001011407075566,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.280517578125,0.0,0.0,0.0004797679721377,292.33477783203125,294.1499938964844,296.4798889160156,295.220703125,298.5130615234375,296.63555908203125,292.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233676293864,8.596511946734609e-09,0.0010233590146526,-0.021572072058916,0.0,0.6499999761581421,0.0,-0.0090744756162166,60.0,4.756943225860596,0.0,-7.140405955397e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28076171875,0.0,0.0,9.604566730558872e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808837890625,0.0,0.0,0.0001011407075566,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2810363769531,0.0,0.0,7.470218406524509e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28076171875,0.0,0.0,0.0001011407075566,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.280517578125,0.0,0.0,0.0004797679721377,292.33477783203125,294.1499938964844,296.4798889160156,295.220703125,298.5130615234375,296.63555908203125,292.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233676293864,8.596511946734609e-09,0.0010233590146526,-0.021572072058916,0.0,0.6499999761581421,0.0,-0.0090744756162166,60.0,4.756943225860596,0.0,-7.140405955397e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28515625,0.0,0.0,9.606513049220666e-05,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852783203125,0.0,0.0,0.0001011612112051,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854309082031,0.0,0.0,7.471732533304021e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.28515625,0.0,0.0,0.0001011612112051,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.284912109375,0.0,0.0,0.0004798652080353,292.3400573730469,294.1499938964844,296.45001220703125,295.2196350097656,298.4759826660156,296.5855407714844,292.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235748486593,8.620747671272966e-09,0.0010235662339255,-0.0216355379670858,0.0,0.6499999761581421,0.0,-0.0090864896774292,60.0,4.718498229980469,0.0,-7.143297864331545e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28515625,0.0,0.0,9.606513049220666e-05,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852783203125,0.0,0.0,0.0001011612112051,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854309082031,0.0,0.0,7.471732533304021e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.28515625,0.0,0.0,0.0001011612112051,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.284912109375,0.0,0.0,0.0004798652080353,292.3400573730469,294.1499938964844,296.45001220703125,295.2196350097656,298.4759826660156,296.5855407714844,292.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235748486593,8.620747671272966e-09,0.0010235662339255,-0.0216355379670858,0.0,0.6499999761581421,0.0,-0.0090864896774292,60.0,4.718498229980469,0.0,-7.143297864331545e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28955078125,0.0,0.0,9.608986147213729e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896728515625,0.0,0.0,0.0001011872518574,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2898254394531,0.0,0.0,7.473656296497211e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28955078125,0.0,0.0,0.0001011872518574,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2893371582031,0.0,0.0,0.0004799887537956,292.3453369140625,294.1499938964844,296.4277648925781,295.2248229980469,298.4391784667969,296.5428771972656,293.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238381801173,8.651542593440809e-09,0.0010238295653834,-0.0217161774635314,0.0,0.6499999761581421,0.0,-0.0091017559170722,60.0,4.693872928619385,0.0,-7.146974212446366e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28955078125,0.0,0.0,9.608986147213729e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896728515625,0.0,0.0,0.0001011872518574,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2898254394531,0.0,0.0,7.473656296497211e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28955078125,0.0,0.0,0.0001011872518574,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2893371582031,0.0,0.0,0.0004799887537956,292.3453369140625,294.1499938964844,296.4277648925781,295.2248229980469,298.4391784667969,296.5428771972656,293.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238381801173,8.651542593440809e-09,0.0010238295653834,-0.0217161774635314,0.0,0.6499999761581421,0.0,-0.0091017559170722,60.0,4.693872928619385,0.0,-7.146974212446366e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939758300781,0.0,0.0,9.612916619516908e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940979003906,0.0,0.0,0.0001012286375043,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.29425048828125,0.0,0.0,7.476712926290929e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939758300781,0.0,0.0,0.0001012286375043,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29376220703125,0.0,0.0,0.000480185059132,292.3506164550781,294.1499938964844,296.410400390625,295.2341613769531,298.4027099609375,296.5069580078125,293.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242566931992,8.700490994328902e-09,0.0010242480784654,-0.0218443553894758,0.0,0.6499999761581421,0.0,-0.0091260215267539,60.0,4.6804070472717285,0.0,-7.152819847533466e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939758300781,0.0,0.0,9.612916619516908e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940979003906,0.0,0.0,0.0001012286375043,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.29425048828125,0.0,0.0,7.476712926290929e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939758300781,0.0,0.0,0.0001012286375043,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29376220703125,0.0,0.0,0.000480185059132,292.3506164550781,294.1499938964844,296.410400390625,295.2341613769531,298.4027099609375,296.5069580078125,293.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242566931992,8.700490994328902e-09,0.0010242480784654,-0.0218443553894758,0.0,0.6499999761581421,0.0,-0.0091260215267539,60.0,4.6804070472717285,0.0,-7.152819847533466e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.29620361328125,0.0,0.0,9.616175520932302e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963256835937,0.0,0.0,0.0001012629581964,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2964782714844,0.0,0.0,7.479247869923711e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29620361328125,0.0,0.0,0.0001012629581964,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2959899902344,0.0,0.0,0.0004803478659596,292.353271484375,294.1499938964844,296.4034423828125,295.2402648925781,298.3846740722656,296.4920349121094,293.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246039601042,8.741089629893395e-09,0.0010245952289551,-0.0219506677240133,0.0,0.6499999761581421,0.0,-0.0091461483389139,60.0,4.678659915924072,0.0,-7.157670012247763e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2984313964844,0.0,0.0,9.619987395126373e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2985534667969,0.0,0.0,0.0001013030996546,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987060546875,0.0,0.0,7.482212095055729e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2984313964844,0.0,0.0,0.0001013030996546,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2982177734375,0.0,0.0,0.0004805382632184,292.3558959960937,294.1499938964844,296.3975830078125,295.24725341796875,298.36669921875,296.4775390625,293.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250105988234,8.788572536388983e-09,0.0010250018676742,-0.0220750048756599,0.0,0.6499999761581421,0.0,-0.0091696912422776,60.0,4.678107738494873,0.0,-7.163344406535543e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028869628906,0.0,0.0,9.62976337177679e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030090332031,0.0,0.0,0.0001014060471788,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031616210937,0.0,0.0,7.489816198358312e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028869628906,0.0,0.0,0.0001014060471788,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026733398437,0.0,0.0,0.0004810265963897,292.3612060546875,294.1499938964844,296.388916015625,295.2637939453125,298.3310852050781,296.4527893066406,293.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260508861392,8.910354232227746e-09,0.0010260420385748,-0.022393899038434,0.0,0.6499999761581421,0.0,-0.009230057708919,60.0,4.6836700439453125,0.0,-7.177908400990418e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028869628906,0.0,0.0,9.62976337177679e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030090332031,0.0,0.0,0.0001014060471788,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031616210937,0.0,0.0,7.489816198358312e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028869628906,0.0,0.0,0.0001014060471788,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026733398437,0.0,0.0,0.0004810265963897,292.3612060546875,294.1499938964844,296.388916015625,295.2637939453125,298.3310852050781,296.4527893066406,293.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260508861392,8.910354232227746e-09,0.0010260420385748,-0.022393899038434,0.0,0.6499999761581421,0.0,-0.009230057708919,60.0,4.6836700439453125,0.0,-7.177908400990418e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.307373046875,0.0,0.0,9.64280843618326e-05,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074951171875,0.0,0.0,0.0001015434172586,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,7.499962521251291e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.307373046875,0.0,0.0,0.0001015434172586,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3071594238281,0.0,0.0,0.0004816782311536,292.36651611328125,294.1499938964844,296.3840637207031,295.28338623046875,298.2959899902344,296.4333801269531,293.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274405358359,9.072870454929216e-09,0.0010274315718561,-0.0228194463998079,0.0,0.6499999761581421,0.0,-0.0093106226995587,60.0,4.697961330413818,0.0,-7.197367324351944e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.307373046875,0.0,0.0,9.64280843618326e-05,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074951171875,0.0,0.0,0.0001015434172586,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,7.499962521251291e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.307373046875,0.0,0.0,0.0001015434172586,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3071594238281,0.0,0.0,0.0004816782311536,292.36651611328125,294.1499938964844,296.3840637207031,295.28338623046875,298.2959899902344,296.4333801269531,293.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274405358359,9.072870454929216e-09,0.0010274315718561,-0.0228194463998079,0.0,0.6499999761581421,0.0,-0.0093106226995587,60.0,4.697961330413818,0.0,-7.197367324351944e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3118896484375,0.0,0.0,9.659001079853624e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119812011719,0.0,0.0,0.0001017139366012,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121337890625,0.0,0.0,7.512556476285681e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3118896484375,0.0,0.0,0.0001017139366012,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116760253906,0.0,0.0,0.0004824870848096,292.3718566894531,294.1499938964844,296.3826599121094,295.3056945800781,298.261474609375,296.4188232421875,293.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102916569449,9.274600643038866e-09,0.0010291563812643,-0.0233476571738719,0.0,0.6499999761581421,0.0,-0.0094106290489435,60.0,4.72027587890625,0.0,-7.221557041248161e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3118896484375,0.0,0.0,9.659001079853624e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119812011719,0.0,0.0,0.0001017139366012,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121337890625,0.0,0.0,7.512556476285681e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3118896484375,0.0,0.0,0.0001017139366012,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116760253906,0.0,0.0,0.0004824870848096,292.3718566894531,294.1499938964844,296.3826599121094,295.3056945800781,298.261474609375,296.4188232421875,293.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102916569449,9.274600643038866e-09,0.0010291563812643,-0.0233476571738719,0.0,0.6499999761581421,0.0,-0.0094106290489435,60.0,4.72027587890625,0.0,-7.221557041248161e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31640625,0.0,0.0,9.678023343440144e-05,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3165283203125,0.0,0.0,0.0001019142509903,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.316650390625,0.0,0.0,7.527351408498362e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31640625,0.0,0.0,0.0001019142509903,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161926269531,0.0,0.0,0.0004834372957702,292.377197265625,294.1499938964844,296.3843688964844,295.3303527832031,298.2275085449219,296.4087219238281,293.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311922524124,9.511591514410613e-09,0.0010311828227713,-0.023968169465661,0.0,0.6499999761581421,0.0,-0.0095281144604086,60.0,4.74996280670166,0.0,-7.250027778127335e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31640625,0.0,0.0,9.678023343440144e-05,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3165283203125,0.0,0.0,0.0001019142509903,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.316650390625,0.0,0.0,7.527351408498362e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31640625,0.0,0.0,0.0001019142509903,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161926269531,0.0,0.0,0.0004834372957702,292.377197265625,294.1499938964844,296.3843688964844,295.3303527832031,298.2275085449219,296.4087219238281,293.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311922524124,9.511591514410613e-09,0.0010311828227713,-0.023968169465661,0.0,0.6499999761581421,0.0,-0.0095281144604086,60.0,4.74996280670166,0.0,-7.250027778127335e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186950683594,0.0,0.0,9.68842941801995e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187866210937,0.0,0.0,0.000102023826912,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3189392089844,0.0,0.0,7.53544518374838e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31866455078125,0.0,0.0,0.000102023826912,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3184509277344,0.0,0.0,0.0004839570901822,292.3798828125,294.1499938964844,296.3862609863281,295.3434753417969,298.2107238769531,296.4048767089844,293.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323018068447,9.64123358926372e-09,0.001032292144373,-0.0243075992912054,0.0,0.6499999761581421,0.0,-0.0095923878252506,60.0,4.766867637634277,0.0,-7.265625612262738e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209533691406,0.0,0.0,9.69941247603856e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.0,0.0001021394782583,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211975097656,0.0,0.0,7.543987157987431e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209533691406,0.0,0.0,0.0001021394782583,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3207397460937,0.0,0.0,0.0004845056973863,292.382568359375,294.1499938964844,296.3887939453125,295.3570251464844,298.194091796875,296.40216064453125,293.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334720136597,9.778061915710625e-09,0.0010334622347727,-0.0246658362448215,0.0,0.6499999761581421,0.0,-0.0096602197736501,60.0,4.785531520843506,0.0,-7.282105940475958e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255310058594,0.0,0.0,9.72266134340316e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3256225585937,0.0,0.0,0.000102384306956,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257751464844,0.0,0.0,7.562070095445961e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255310058594,0.0,0.0,0.000102384306956,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253173828125,0.0,0.0,0.0004856670566368,292.387939453125,294.1499938964844,296.39556884765625,295.3853454589844,298.16143798828125,296.40008544921875,293.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359479347243,1.0067718214656908e-08,0.0010359378065913,-0.0254241675138473,0.0,0.6499999761581421,0.0,-0.0098038082942366,60.0,4.827783107757568,0.0,-7.317056116562527e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255310058594,0.0,0.0,9.72266134340316e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3256225585937,0.0,0.0,0.000102384306956,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257751464844,0.0,0.0,7.562070095445961e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255310058594,0.0,0.0,0.000102384306956,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253173828125,0.0,0.0,0.0004856670566368,292.387939453125,294.1499938964844,296.39556884765625,295.3853454589844,298.16143798828125,296.40008544921875,293.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359479347243,1.0067718214656908e-08,0.0010359378065913,-0.0254241675138473,0.0,0.6499999761581421,0.0,-0.0098038082942366,60.0,4.827783107757568,0.0,-7.317056116562527e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33013916015625,0.0,0.0,9.74721770035103e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302307128906,0.0,0.0,0.0001026428944896,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33038330078125,0.0,0.0,7.581169484183192e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301086425781,0.0,0.0,0.0001026428944896,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299255371094,0.0,0.0,0.0004868936666753,292.3933410644531,294.1499938964844,296.4043884277344,295.4149475097656,298.1294250488281,296.4013671875,293.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385641362518,1.0373652159501034e-08,0.0010385537752881,-0.0262250695377588,0.0,0.6499999761581421,0.0,-0.0099554732441902,60.0,4.874903202056885,0.0,-7.354061182240913e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33013916015625,0.0,0.0,9.74721770035103e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302307128906,0.0,0.0,0.0001026428944896,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33038330078125,0.0,0.0,7.581169484183192e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301086425781,0.0,0.0,0.0001026428944896,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299255371094,0.0,0.0,0.0004868936666753,292.3933410644531,294.1499938964844,296.4043884277344,295.4149475097656,298.1294250488281,296.4013671875,293.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385641362518,1.0373652159501034e-08,0.0010385537752881,-0.0262250695377588,0.0,0.6499999761581421,0.0,-0.0099554732441902,60.0,4.874903202056885,0.0,-7.354061182240913e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,9.772522025741635e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348388671875,0.0,0.0,0.0001029093618853,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349914550781,0.0,0.0,7.600850221933797e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,0.0001029093618853,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33453369140625,0.0,0.0,0.0004881577042397,292.39874267578125,294.1499938964844,296.41485595703125,295.44549560546875,298.0980529785156,296.4054260253906,293.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412601986899,1.0688916418644112e-08,0.0010412494884803,-0.0270503405481576,0.0,0.6499999761581421,0.0,-0.0101117622107267,60.0,4.925896167755127,0.0,-7.392291934138484e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,9.772522025741635e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348388671875,0.0,0.0,0.0001029093618853,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349914550781,0.0,0.0,7.600850221933797e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,0.0001029093618853,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33453369140625,0.0,0.0,0.0004881577042397,292.39874267578125,294.1499938964844,296.41485595703125,295.44549560546875,298.0980529785156,296.4054260253906,293.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412601986899,1.0688916418644112e-08,0.0010412494884803,-0.0270503405481576,0.0,0.6499999761581421,0.0,-0.0101117622107267,60.0,4.925896167755127,0.0,-7.392291934138484e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393859863281,0.0,0.0,9.798192331800236e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3394775390625,0.0,0.0,0.0001031796855386,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3396301269531,0.0,0.0,7.620816177222878e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393859863281,0.0,0.0,0.0001031796855386,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33917236328125,0.0,0.0,0.0004894399899058,292.4041442871094,294.1499938964844,296.4266052246094,295.4765930175781,298.06744384765625,296.4121398925781,293.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439951438456,1.1008737033080251e-08,0.0010439840843901,-0.0278874859213829,0.0,0.6499999761581421,0.0,-0.0102703105658292,60.0,4.98031759262085,0.0,-7.431177095895691e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393859863281,0.0,0.0,9.798192331800236e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3394775390625,0.0,0.0,0.0001031796855386,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3396301269531,0.0,0.0,7.620816177222878e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393859863281,0.0,0.0,0.0001031796855386,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33917236328125,0.0,0.0,0.0004894399899058,292.4041442871094,294.1499938964844,296.4266052246094,295.4765930175781,298.06744384765625,296.4121398925781,293.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439951438456,1.1008737033080251e-08,0.0010439840843901,-0.0278874859213829,0.0,0.6499999761581421,0.0,-0.0102703105658292,60.0,4.98031759262085,0.0,-7.431177095895691e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,9.810974006541072e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3418273925781,0.0,0.0,0.0001033142762025,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,7.630757318111137e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,0.0001033142762025,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3415222167969,0.0,0.0,0.0004900784115307,292.4068908691406,294.1499938964844,296.432861328125,295.4922180175781,298.0524597167969,296.4164733886719,293.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453581344336,1.1167978541948289e-08,0.0010453469585627,-0.0283042844384908,0.0,0.6499999761581421,0.0,-0.0103492587804794,60.0,5.008677959442139,0.0,-7.450575623124679e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34405517578125,0.0,0.0,9.823493019212036e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441467285156,0.0,0.0,0.0001034461092785,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34429931640625,0.0,0.0,7.640494732186198e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34405517578125,0.0,0.0,0.0001034461092785,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438415527344,0.0,0.0,0.0004907037946395,292.4096069335937,294.1499938964844,296.4393005371094,295.50787353515625,298.03765869140625,296.4213256835937,293.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466922540217,1.1323953330588664e-08,0.0010466809617355,-0.0287125222384929,0.0,0.6499999761581421,0.0,-0.010426583699882,60.0,5.037459373474121,0.0,-7.46960111541739e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487548828125,0.0,0.0,9.848371701082216e-05,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3488464355469,0.0,0.0,0.0001037080946844,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489685058594,0.0,0.0,7.659844413865358e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487243652344,0.0,0.0,0.0001037080946844,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485412597656,0.0,0.0,0.0004919465282,292.4150390625,294.1499938964844,296.4525451660156,295.5390319824219,298.0085754394531,296.4320373535156,293.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493420995771,1.1633916052744553e-08,0.001049330458045,-0.0295237526297569,0.0,0.6499999761581421,0.0,-0.0105802407488226,60.0,5.095923900604248,0.0,-7.507482280288968e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487548828125,0.0,0.0,9.848371701082216e-05,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3488464355469,0.0,0.0,0.0001037080946844,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489685058594,0.0,0.0,7.659844413865358e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487243652344,0.0,0.0,0.0001037080946844,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485412597656,0.0,0.0,0.0004919465282,292.4150390625,294.1499938964844,296.4525451660156,295.5390319824219,298.0085754394531,296.4320373535156,293.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493420995771,1.1633916052744553e-08,0.001049330458045,-0.0295237526297569,0.0,0.6499999761581421,0.0,-0.0105802407488226,60.0,5.095923900604248,0.0,-7.507482280288968e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534545898437,0.0,0.0,9.872456575976683e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3535461425781,0.0,0.0,0.0001039617200149,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536682128906,0.0,0.0,7.678577094338834e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534545898437,0.0,0.0,0.0001039617200149,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3532409667969,0.0,0.0,0.0004931496223434,292.4205322265625,294.1499938964844,296.4660339355469,295.5696716308594,297.9801940917969,296.4438171386719,293.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519081261008,1.193398624366182e-08,0.0010518961353227,-0.0303090363740921,0.0,0.6499999761581421,0.0,-0.0107289981096982,60.0,5.154898166656494,0.0,-7.54424505089446e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534545898437,0.0,0.0,9.872456575976683e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3535461425781,0.0,0.0,0.0001039617200149,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536682128906,0.0,0.0,7.678577094338834e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534545898437,0.0,0.0,0.0001039617200149,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3532409667969,0.0,0.0,0.0004931496223434,292.4205322265625,294.1499938964844,296.4660339355469,295.5696716308594,297.9801940917969,296.4438171386719,293.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519081261008,1.193398624366182e-08,0.0010518961353227,-0.0303090363740921,0.0,0.6499999761581421,0.0,-0.0107289981096982,60.0,5.154898166656494,0.0,-7.54424505089446e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581848144531,0.0,0.0,9.895418043015523e-05,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3582763671875,0.0,0.0,0.0001042035219143,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583984375,0.0,0.0,7.696436659898609e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581848144531,0.0,0.0,0.0001042035219143,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580017089844,0.0,0.0,0.0004942966043017,292.4259948730469,294.1499938964844,296.4793701171875,295.5993957519531,297.9525451660156,296.456298828125,293.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543544776737,1.2220062295398293e-08,0.0010543422540649,-0.0310576483607292,0.0,0.6499999761581421,0.0,-0.0108708180487155,60.0,5.213542938232422,0.0,-7.579377125921384e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581848144531,0.0,0.0,9.895418043015523e-05,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3582763671875,0.0,0.0,0.0001042035219143,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583984375,0.0,0.0,7.696436659898609e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581848144531,0.0,0.0,0.0001042035219143,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580017089844,0.0,0.0,0.0004942966043017,292.4259948730469,294.1499938964844,296.4793701171875,295.5993957519531,297.9525451660156,296.456298828125,293.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543544776737,1.2220062295398293e-08,0.0010543422540649,-0.0310576483607292,0.0,0.6499999761581421,0.0,-0.0108708180487155,60.0,5.213542938232422,0.0,-7.579377125921384e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,9.907530329655856e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609313964844,0.0,0.0,0.0001043310621753,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3610534667969,0.0,0.0,7.705856842221692e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,0.0001043310621753,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.36065673828125,0.0,0.0,0.0004949016147293,292.4290771484375,294.1499938964844,296.4866638183594,295.61553955078125,297.9374084472656,296.4634094238281,293.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556447086855,1.2370963808905344e-08,0.0010556323686614,-0.0314525105059146,0.0,0.6499999761581421,0.0,-0.0109456237405538,60.0,5.245712757110596,0.0,-7.597941475978588e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629455566406,0.0,0.0,9.91703782347031e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.363037109375,0.0,0.0,0.0001044311793521,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3631591796875,0.0,0.0,7.713251397944987e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629150390625,0.0,0.0,0.0001044311793521,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627319335937,0.0,0.0,0.0004953765310347,292.4314880371094,294.1499938964844,296.4922180175781,295.6278991699219,297.925537109375,296.4690246582031,293.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566579876467,1.2489414835670232e-08,0.001056645414792,-0.0317624472081661,0.0,0.6499999761581421,0.0,-0.0110043473541736,60.0,5.270988464355469,0.0,-7.612529628886477e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
