time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724900,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653259277344,0.0,0.0,9.927013161359356e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.36541748046875,0.0,0.0,0.0001045362296281,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36553955078125,0.0,0.0,7.721010479144752e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653259277344,0.0,0.0,0.0001045362296281,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651428222656,0.0,0.0,0.0004958748468197,292.4342346191406,294.1499938964844,296.4983215332031,295.6415710449219,297.9123840332031,296.4753112792969,293.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577203938737,1.2613697641938872e-08,0.0010577078210189,-0.0320876389741897,0.0,0.6499999761581421,0.0,-0.0110659571364521,60.0,5.298648357391357,0.0,-7.627851061897672e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677062988281,0.0,0.0,9.936705464497209e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677978515625,0.0,0.0,0.0001046382967615,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.367919921875,0.0,0.0,7.728549098828807e-05,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677062988281,0.0,0.0,0.0001046382967615,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675231933594,0.0,0.0,0.0004963590181432,292.4369812011719,294.1499938964844,296.5041809082031,295.65478515625,297.8992614746094,296.4815673828125,293.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587533470243,1.27344543798813e-08,0.0010587406577542,-0.0324035920202732,0.0,0.6499999761581421,0.0,-0.0111258225515484,60.0,5.32608699798584,0.0,-7.642752564152033e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724975585937,0.0,0.0,9.954592678695916e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725891113281,0.0,0.0,0.0001048266567522,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727111816406,0.0,0.0,7.742460729787126e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724975585937,0.0,0.0,0.0001048266567522,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.372314453125,0.0,0.0,0.0004972525057382,292.4425048828125,294.1499938964844,296.51495361328125,295.6797180175781,297.8735656738281,296.4935607910156,293.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606604628264,1.2957309003525095e-08,0.0010606475407257,-0.0329866521060466,0.0,0.6499999761581421,0.0,-0.0112363081425428,60.0,5.378316879272461,0.0,-7.67029106896189e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724975585937,0.0,0.0,9.954592678695916e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725891113281,0.0,0.0,0.0001048266567522,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727111816406,0.0,0.0,7.742460729787126e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724975585937,0.0,0.0,0.0001048266567522,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.372314453125,0.0,0.0,0.0004972525057382,292.4425048828125,294.1499938964844,296.51495361328125,295.6797180175781,297.8735656738281,296.4935607910156,293.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606604628264,1.2957309003525095e-08,0.0010606475407257,-0.0329866521060466,0.0,0.6499999761581421,0.0,-0.0112363081425428,60.0,5.378316879272461,0.0,-7.67029106896189e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772888183594,0.0,0.0,9.970300015993416e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773803710937,0.0,0.0,0.0001049920610967,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37750244140625,0.0,0.0,7.754677790217102e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772888183594,0.0,0.0,0.0001049920610967,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771057128906,0.0,0.0,0.0004980370867997,292.447998046875,294.1499938964844,296.5241394042969,295.7022705078125,297.84844970703125,296.50457763671875,293.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062334049493,1.3152999578380786e-08,0.0010623208945617,-0.033498615026474,0.0,0.6499999761581421,0.0,-0.0113333202898502,60.0,5.426405906677246,0.0,-7.694513470823949e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772888183594,0.0,0.0,9.970300015993416e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773803710937,0.0,0.0,0.0001049920610967,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37750244140625,0.0,0.0,7.754677790217102e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772888183594,0.0,0.0,0.0001049920610967,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771057128906,0.0,0.0,0.0004980370867997,292.447998046875,294.1499938964844,296.5241394042969,295.7022705078125,297.84844970703125,296.50457763671875,293.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062334049493,1.3152999578380786e-08,0.0010623208945617,-0.033498615026474,0.0,0.6499999761581421,0.0,-0.0113333202898502,60.0,5.426405906677246,0.0,-7.694513470823949e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,9.983718337025492e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822021484375,0.0,0.0,0.0001051333601935,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38232421875,0.0,0.0,7.765113696223125e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,0.0001051333601935,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819274902344,0.0,0.0,0.0004987073480151,292.4535217285156,294.1499938964844,296.5313720703125,295.7221374511719,297.82391357421875,296.5141906738281,293.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637637460604,1.3320168967823065e-08,0.0010637503582984,-0.0339359417557716,0.0,0.6499999761581421,0.0,-0.0114161930978298,60.0,5.469537734985352,0.0,-7.715235739169658e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,9.983718337025492e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822021484375,0.0,0.0,0.0001051333601935,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38232421875,0.0,0.0,7.765113696223125e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,0.0001051333601935,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819274902344,0.0,0.0,0.0004987073480151,292.4535217285156,294.1499938964844,296.5313720703125,295.7221374511719,297.82391357421875,296.5141906738281,293.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637637460604,1.3320168967823065e-08,0.0010637503582984,-0.0339359417557716,0.0,0.6499999761581421,0.0,-0.0114161930978298,60.0,5.469537734985352,0.0,-7.715235739169658e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869323730469,0.0,0.0,9.99481781036593e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38702392578125,0.0,0.0,0.0001052502411766,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871459960937,0.0,0.0,7.773747347528115e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869323730469,0.0,0.0,0.0001052502411766,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3867492675781,0.0,0.0,0.000499261834193,292.45904541015625,294.1499938964844,296.53631591796875,295.73895263671875,297.7998962402344,296.5220642089844,293.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649462928995,1.3458450354164596e-08,0.0010649327887222,-0.0342976823449134,0.0,0.6499999761581421,0.0,-0.0114847458899021,60.0,5.506860733032227,0.0,-7.732398898951942e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869323730469,0.0,0.0,9.99481781036593e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38702392578125,0.0,0.0,0.0001052502411766,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871459960937,0.0,0.0,7.773747347528115e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869323730469,0.0,0.0,0.0001052502411766,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3867492675781,0.0,0.0,0.000499261834193,292.45904541015625,294.1499938964844,296.53631591796875,295.73895263671875,297.7998962402344,296.5220642089844,293.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649462928995,1.3458450354164596e-08,0.0010649327887222,-0.0342976823449134,0.0,0.6499999761581421,0.0,-0.0114847458899021,60.0,5.506860733032227,0.0,-7.732398898951942e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38934326171875,0.0,0.0,9.999705071095376e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3894348144531,0.0,0.0,0.0001053017040248,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895568847656,0.0,0.0,7.777548307785764e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38934326171875,0.0,0.0,0.0001053017040248,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.38916015625,0.0,0.0,0.0004995059571228,292.4617919921875,294.1499938964844,296.5378112792969,295.7460632324219,297.7880249023437,296.5254821777344,293.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654663201421,1.3519334096656621e-08,0.0010654528159648,-0.0344569459557533,0.0,0.6499999761581421,0.0,-0.0115149253979325,60.0,5.523924350738525,0.0,-7.739961205288638e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917541503906,0.0,0.0,0.0001000379634206,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.391845703125,0.0,0.0,0.0001053447995218,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919677734375,0.0,0.0,7.780730811646208e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917541503906,0.0,0.0,0.0001053447995218,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3916015625,0.0,0.0,0.0004997103242203,292.4645690917969,294.1499938964844,296.5386047363281,295.7522888183594,297.7762756347656,296.5281677246094,293.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659015970304,1.357030932069847e-08,0.0010658879764378,-0.0345902927219867,0.0,0.6499999761581421,0.0,-0.0115401921793818,60.0,5.538589000701904,0.0,-7.746295693777938e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966064453125,0.0,0.0,0.00010010364349,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966979980469,0.0,0.0,0.0001054139574989,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3968200683594,0.0,0.0,7.785839261487126e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966064453125,0.0,0.0,0.0001054139574989,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3964233398437,0.0,0.0,0.0005000384408049,292.4700927734375,294.1499938964844,296.5378723144531,295.7618408203125,297.7531433105469,296.5313415527344,293.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666025336831,1.3652127428542826e-08,0.0010665889130905,-0.0348043106496334,0.0,0.6499999761581421,0.0,-0.0115807596594095,60.0,5.561553955078125,0.0,-7.756468534125815e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966064453125,0.0,0.0,0.00010010364349,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966979980469,0.0,0.0,0.0001054139574989,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3968200683594,0.0,0.0,7.785839261487126e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966064453125,0.0,0.0,0.0001054139574989,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3964233398437,0.0,0.0,0.0005000384408049,292.4700927734375,294.1499938964844,296.5378723144531,295.7618408203125,297.7531433105469,296.5313415527344,293.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666025336831,1.3652127428542826e-08,0.0010665889130905,-0.0348043106496334,0.0,0.6499999761581421,0.0,-0.0115807596594095,60.0,5.561553955078125,0.0,-7.756468534125815e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,0.0001001499331323,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40155029296875,0.0,0.0,0.000105462699139,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40167236328125,0.0,0.0,7.789439405314624e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,0.000105462699139,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013061523437,0.0,0.0,0.000500269641634,292.4756164550781,294.1499938964844,296.53375244140625,295.7672119140625,297.7303466796875,296.5317077636719,293.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670957854017,1.37097853070145e-08,0.0010670820483937,-0.0349551290273666,0.0,0.6499999761581421,0.0,-0.0116093438118696,60.0,5.576348304748535,0.0,-7.763641463043315e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,0.0001001499331323,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40155029296875,0.0,0.0,0.000105462699139,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40167236328125,0.0,0.0,7.789439405314624e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,0.000105462699139,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013061523437,0.0,0.0,0.000500269641634,292.4756164550781,294.1499938964844,296.53375244140625,295.7672119140625,297.7303466796875,296.5317077636719,293.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670957854017,1.37097853070145e-08,0.0010670820483937,-0.0349551290273666,0.0,0.6499999761581421,0.0,-0.0116093438118696,60.0,5.576348304748535,0.0,-7.763641463043315e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4063415527344,0.0,0.0,0.000100178476714,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4064025878906,0.0,0.0,0.0001054927633958,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4065246582031,0.0,0.0,7.791659299982712e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40631103515625,0.0,0.0,0.0001054927633958,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4061584472656,0.0,0.0,0.0005004122504033,292.48114013671875,294.1499938964844,296.5259094238281,295.7680358886719,297.7077941894531,296.52886962890625,293.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673998622223,1.3745337312798256e-08,0.001067386008799,-0.0350481234490871,0.0,0.6499999761581421,0.0,-0.0116269681602716,60.0,5.582342147827148,0.0,-7.768066012658893e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4063415527344,0.0,0.0,0.000100178476714,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4064025878906,0.0,0.0,0.0001054927633958,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4065246582031,0.0,0.0,7.791659299982712e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40631103515625,0.0,0.0,0.0001054927633958,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4061584472656,0.0,0.0,0.0005004122504033,292.48114013671875,294.1499938964844,296.5259094238281,295.7680358886719,297.7077941894531,296.52886962890625,293.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673998622223,1.3745337312798256e-08,0.001067386008799,-0.0350481234490871,0.0,0.6499999761581421,0.0,-0.0116269681602716,60.0,5.582342147827148,0.0,-7.768066012658893e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4094543457031,0.0,0.0,0.00010018980538,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095153808594,0.0,0.0,0.0001055046886904,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096374511719,0.0,0.0,7.792540418449789e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.409423828125,0.0,0.0,0.0001055046886904,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092712402344,0.0,0.0,0.0005004688282497,292.4846496582031,294.1499938964844,296.5187683105469,295.7660217285156,297.6934509277344,296.5257873535156,293.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675204684957,1.3759442474281514e-08,0.0010675067314878,-0.0350850187242031,0.0,0.6499999761581421,0.0,-0.0116339614614844,60.0,5.582795143127441,0.0,-7.769821763758955e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41119384765625,0.0,0.0,0.0001001912169158,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,0.0001055061729857,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.411376953125,0.0,0.0,7.792650285409763e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41119384765625,0.0,0.0,0.0001055061729857,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110412597656,0.0,0.0,0.0005004758713766,292.48663330078125,294.1499938964844,296.51397705078125,295.76397705078125,297.6854553222656,296.52252197265625,293.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675353696569,1.3761190409411483e-08,0.001067521632649,-0.0350895896553993,0.0,0.6499999761581421,0.0,-0.0116348275914788,60.0,5.578748226165772,0.0,-7.7700391898361e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41363525390625,0.0,0.0,0.0001001928758341,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137268066406,0.0,0.0,0.0001055079192155,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.413818359375,0.0,0.0,7.792779069859535e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41363525390625,0.0,0.0,0.0001055079192155,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134521484375,0.0,0.0,0.0005004841368645,292.4893798828125,294.1499938964844,296.50634765625,295.7599792480469,297.67431640625,296.5182189941406,293.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675517842173,1.3763247430631509e-08,0.0010675380472093,-0.0350949726998806,0.0,0.6499999761581421,0.0,-0.0116358418017625,60.0,5.57398796081543,0.0,-7.770294985220971e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41607666015625,0.0,0.0,0.0001001908167381,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161376953125,0.0,0.0,0.0001055057582561,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.416259765625,0.0,0.0,7.792618998792022e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41607666015625,0.0,0.0,0.0001055057582561,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158935546875,0.0,0.0,0.0005004738923162,292.4921569824219,294.1499938964844,296.4975891113281,295.754638671875,297.6632080078125,296.5127258300781,293.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675296653062,1.3760679706820156e-08,0.0010675159282982,-0.0350882560014724,0.0,0.6499999761581421,0.0,-0.0116345677524805,60.0,5.56597900390625,0.0,-7.769975951532615e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209289550781,0.0,0.0,0.0001001790515147,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4210205078125,0.0,0.0,0.0001054933673003,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.421142578125,0.0,0.0,7.79170441091992e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209289550781,0.0,0.0,0.0001054933673003,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207763671875,0.0,0.0,0.0005004151025786,292.4976501464844,294.1499938964844,296.47637939453125,295.7396545410156,297.6409606933594,296.49835205078125,293.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674055665731,1.3746006999326711e-08,0.0010673918295651,-0.0350498743355274,0.0,0.6499999761581421,0.0,-0.0116273006424307,60.0,5.540966987609863,0.0,-7.768149146158977e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209289550781,0.0,0.0,0.0001001790515147,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4210205078125,0.0,0.0,0.0001054933673003,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.421142578125,0.0,0.0,7.79170441091992e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209289550781,0.0,0.0,0.0001054933673003,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207763671875,0.0,0.0,0.0005004151025786,292.4976501464844,294.1499938964844,296.47637939453125,295.7396545410156,297.6409606933594,296.49835205078125,293.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674055665731,1.3746006999326711e-08,0.0010673918295651,-0.0350498743355274,0.0,0.6499999761581421,0.0,-0.0116273006424307,60.0,5.540966987609863,0.0,-7.768149146158977e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4258117675781,0.0,0.0,0.0001001608907245,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259033203125,0.0,0.0,0.0001054742460837,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259948730469,0.0,0.0,7.790291419951245e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4258117675781,0.0,0.0,0.0001054742460837,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256591796875,0.0,0.0,0.0005003244150429,292.5031433105469,294.1499938964844,296.45001220703125,295.7186889648437,297.6186828613281,296.4796447753906,293.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672117350623,1.3723364666873294e-08,0.0010671981144696,-0.0349906496703624,0.0,0.6499999761581421,0.0,-0.0116160744801163,60.0,5.504860877990723,0.0,-7.765331133668951e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4258117675781,0.0,0.0,0.0001001608907245,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259033203125,0.0,0.0,0.0001054742460837,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259948730469,0.0,0.0,7.790291419951245e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4258117675781,0.0,0.0,0.0001054742460837,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256591796875,0.0,0.0,0.0005003244150429,292.5031433105469,294.1499938964844,296.45001220703125,295.7186889648437,297.6186828613281,296.4796447753906,293.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672117350623,1.3723364666873294e-08,0.0010671981144696,-0.0349906496703624,0.0,0.6499999761581421,0.0,-0.0116160744801163,60.0,5.504860877990723,0.0,-7.765331133668951e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.0001001538621494,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307861328125,0.0,0.0,0.0001054668391589,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4308776855469,0.0,0.0,7.78974499553442e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.0001054668391589,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305419921875,0.0,0.0,0.0005002892576158,292.5086364746094,294.1499938964844,296.41998291015625,295.69158935546875,297.59619140625,296.4561767578125,293.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671358322724,1.371458502319456e-08,0.0010671220952644,-0.0349676832556724,0.0,0.6499999761581421,0.0,-0.0116117177531123,60.0,5.455031871795654,0.0,-7.764238318941352e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.0001001538621494,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307861328125,0.0,0.0,0.0001054668391589,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4308776855469,0.0,0.0,7.78974499553442e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.0001054668391589,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305419921875,0.0,0.0,0.0005002892576158,292.5086364746094,294.1499938964844,296.41998291015625,295.69158935546875,297.59619140625,296.4561767578125,293.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671358322724,1.371458502319456e-08,0.0010671220952644,-0.0349676832556724,0.0,0.6499999761581421,0.0,-0.0116117177531123,60.0,5.455031871795654,0.0,-7.764238318941352e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43560791015625,0.0,0.0,0.0001001705459202,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356689453125,0.0,0.0,0.0001054844105965,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.435791015625,0.0,0.0,7.791042298777029e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355773925781,0.0,0.0,0.0001054844105965,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.0005003726109862,292.5140991210937,294.1499938964844,296.38818359375,295.6588439941406,297.57354736328125,296.4302673339844,293.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673130163922,1.3735361292788184e-08,0.0010672992793843,-0.0350220315158367,0.0,0.6499999761581421,0.0,-0.0116220153868198,60.0,5.396658897399902,0.0,-7.766823983956783e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43560791015625,0.0,0.0,0.0001001705459202,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356689453125,0.0,0.0,0.0001054844105965,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.435791015625,0.0,0.0,7.791042298777029e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355773925781,0.0,0.0,0.0001054844105965,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.0005003726109862,292.5140991210937,294.1499938964844,296.38818359375,295.6588439941406,297.57354736328125,296.4302673339844,293.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673130163922,1.3735361292788184e-08,0.0010672992793843,-0.0350220315158367,0.0,0.6499999761581421,0.0,-0.0116220153868198,60.0,5.396658897399902,0.0,-7.766823983956783e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,0.0001001846248982,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381103515625,0.0,0.0,0.0001054992389981,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.438232421875,0.0,0.0,7.792138057993725e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,0.0001054992389981,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378967285156,0.0,0.0,0.0005004429258406,292.516845703125,294.1499938964844,296.37164306640625,295.6404724121094,297.5621643066406,296.4165954589844,293.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674635414034,1.3752898375685165e-08,0.0010674498043954,-0.0350679010152816,0.0,0.6499999761581421,0.0,-0.0116307120770215,60.0,5.3649516105651855,0.0,-7.769006771241038e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.44049072265625,0.0,0.0,0.0001002116769086,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4405517578125,0.0,0.0,0.0001055277243722,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.440673828125,0.0,0.0,7.794241537339985e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.44049072265625,0.0,0.0,0.0001055277243722,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403381347656,0.0,0.0,0.0005005780840292,292.51959228515625,294.1499938964844,296.354736328125,295.620849609375,297.5507202148437,296.4017333984375,293.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677520185709,1.3786595864928586e-08,0.0010677381651476,-0.0351560451090335,0.0,0.6499999761581421,0.0,-0.0116474190726876,60.0,5.328858375549316,0.0,-7.773201815552967e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.44537353515625,0.0,0.0,0.0001002828066702,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454650878906,0.0,0.0,0.0001056026230799,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.445556640625,0.0,0.0,7.799773447914049e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44537353515625,0.0,0.0,0.0001056026230799,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452209472656,0.0,0.0,0.0005009333835914,292.5250549316406,294.1499938964844,296.3197631835937,295.5780334472656,297.527587890625,296.3703918457031,293.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685086017474,1.3875202320434713e-08,0.0010684947483241,-0.035387810319662,0.0,0.6499999761581421,0.0,-0.0116913393139839,60.0,5.250630855560303,0.0,-7.784238675867527e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.44537353515625,0.0,0.0,0.0001002828066702,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454650878906,0.0,0.0,0.0001056026230799,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.445556640625,0.0,0.0,7.799773447914049e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44537353515625,0.0,0.0,0.0001056026230799,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452209472656,0.0,0.0,0.0005009333835914,292.5250549316406,294.1499938964844,296.3197631835937,295.5780334472656,297.527587890625,296.3703918457031,293.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685086017474,1.3875202320434713e-08,0.0010684947483241,-0.035387810319662,0.0,0.6499999761581421,0.0,-0.0116913393139839,60.0,5.250630855560303,0.0,-7.784238675867527e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502868652344,0.0,0.0,0.000100379831565,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45037841796875,0.0,0.0,0.0001057047920767,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504699707031,0.0,0.0,7.80732007115148e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502868652344,0.0,0.0,0.0001057047920767,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501342773437,0.0,0.0,0.0005014180205762,292.5305480957031,294.1499938964844,296.283447265625,295.5308532714844,297.50421142578125,296.3369445800781,293.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695422533899,1.3996078962463798e-08,0.001069528167136,-0.0357039719820022,0.0,0.6499999761581421,0.0,-0.0117512615397572,60.0,5.163702011108398,0.0,-7.799306445122056e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502868652344,0.0,0.0,0.000100379831565,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45037841796875,0.0,0.0,0.0001057047920767,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504699707031,0.0,0.0,7.80732007115148e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502868652344,0.0,0.0,0.0001057047920767,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501342773437,0.0,0.0,0.0005014180205762,292.5305480957031,294.1499938964844,296.283447265625,295.5308532714844,297.50421142578125,296.3369445800781,293.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695422533899,1.3996078962463798e-08,0.001069528167136,-0.0357039719820022,0.0,0.6499999761581421,0.0,-0.0117512615397572,60.0,5.163702011108398,0.0,-7.799306445122056e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,0.0001005015801638,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552917480469,0.0,0.0,0.0001058330017258,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.45538330078125,0.0,0.0,7.816789002390578e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,0.0001058330017258,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550476074219,0.0,0.0,0.0005020261742174,292.5360107421875,294.1499938964844,296.2459411621094,295.47967529296875,297.48052978515625,296.3016967773437,293.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708392364904,1.4147761184801766e-08,0.0010708250338211,-0.0361006930470466,0.0,0.6499999761581421,0.0,-0.0118264565244317,60.0,5.069006443023682,0.0,-7.818235303602705e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,0.0001005015801638,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552917480469,0.0,0.0,0.0001058330017258,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.45538330078125,0.0,0.0,7.816789002390578e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,0.0001058330017258,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550476074219,0.0,0.0,0.0005020261742174,292.5360107421875,294.1499938964844,296.2459411621094,295.47967529296875,297.48052978515625,296.3016967773437,293.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708392364904,1.4147761184801766e-08,0.0010708250338211,-0.0361006930470466,0.0,0.6499999761581421,0.0,-0.0118264565244317,60.0,5.069006443023682,0.0,-7.818235303602705e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
