time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727180,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.458740234375,0.0,0.0,0.0001006002712529,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588317871094,0.0,0.0,0.0001059369315044,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4589233398437,0.0,0.0,7.824465137673542e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.458740234375,0.0,0.0,0.0001059369315044,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4586181640625,0.0,0.0,0.0005025191348977,292.5399475097656,294.1499938964844,296.2182312011719,295.44061279296875,297.4633178710937,296.27557373046875,293.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718904668465,1.4270718828868212e-08,0.0010718762641772,-0.036422275006771,0.0,0.6499999761581421,0.0,-0.0118874106556177,60.0,4.997500896453857,0.0,-7.833596527007104e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46014404296875,0.0,0.0,0.0001006466409307,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.460205078125,0.0,0.0,0.0001059857604559,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4602966308594,0.0,0.0,7.828071829862893e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46014404296875,0.0,0.0,0.0001059857604559,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599914550781,0.0,0.0,0.0005027508013881,292.54150390625,294.1499938964844,296.20733642578125,295.4249572753906,297.4565124511719,296.2648620605469,293.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723846498876,1.4328492170534446e-08,0.001072370330803,-0.0365733690559864,0.0,0.6499999761581421,0.0,-0.0119160516187548,60.0,4.967170715332031,0.0,-7.840819193916104e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626159667969,0.0,0.0,0.0001007250903057,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626770019531,0.0,0.0,0.0001060683716787,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627685546875,0.0,0.0,7.834173447918147e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46258544921875,0.0,0.0,0.0001060683716787,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46246337890625,0.0,0.0,0.0005031426553614,292.5442199707031,294.1499938964844,296.18768310546875,295.3964233398437,297.4444274902344,296.24609375,293.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732214432209,1.4426235317444025e-08,0.001073207007721,-0.0368289947509765,0.0,0.6499999761581421,0.0,-0.0119645111262798,60.0,4.914455413818359,0.0,-7.853046213313064e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4650573730469,0.0,0.0,0.0001008126782835,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46514892578125,0.0,0.0,0.0001061606017174,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652404785156,0.0,0.0,7.840985927032307e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4650573730469,0.0,0.0,0.0001061606017174,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4649353027344,0.0,0.0,0.0005035802023485,292.5469665527344,294.1499938964844,296.16778564453125,295.3671264648437,297.43218994140625,296.2267150878906,293.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741545120254,1.4535359582623641e-08,0.0010741399601101,-0.0371143743395805,0.0,0.6499999761581421,0.0,-0.0120186088606715,60.0,4.859074592590332,0.0,-7.866709239578995e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.0001009970146697,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700927734375,0.0,0.0,0.0001063547242665,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,7.855323929106817e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.0001063547242665,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698791503906,0.0,0.0,0.0005045009893365,292.5524597167969,294.1499938964844,296.1274719238281,295.3065795898437,297.40753173828125,296.1873779296875,293.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076117507182,1.4765030975638638e-08,0.0010761027224361,-0.0377149768173694,0.0,0.6499999761581421,0.0,-0.0121324611827731,60.0,4.745193004608154,0.0,-7.895502562860204e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.0001009970146697,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700927734375,0.0,0.0,0.0001063547242665,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,7.855323929106817e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.0001063547242665,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698791503906,0.0,0.0,0.0005045009893365,292.5524597167969,294.1499938964844,296.1274719238281,295.3065795898437,297.40753173828125,296.1873779296875,293.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076117507182,1.4765030975638638e-08,0.0010761027224361,-0.0377149768173694,0.0,0.6499999761581421,0.0,-0.0121324611827731,60.0,4.745193004608154,0.0,-7.895502562860204e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749755859375,0.0,0.0,0.0001011978165479,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750366210937,0.0,0.0,0.0001065661781467,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4751281738281,0.0,0.0,7.870941772125661e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749755859375,0.0,0.0,0.0001065661781467,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4748229980469,0.0,0.0,0.0005055040237493,292.55792236328125,294.1499938964844,296.08648681640625,295.2437438964844,297.38250732421875,296.14697265625,293.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782569879665,1.5015213961078192e-08,0.00107824197039,-0.0383691750466823,0.0,0.6499999761581421,0.0,-0.0122564872726798,60.0,4.625709056854248,0.0,-7.926927736434666e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749755859375,0.0,0.0,0.0001011978165479,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750366210937,0.0,0.0,0.0001065661781467,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4751281738281,0.0,0.0,7.870941772125661e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749755859375,0.0,0.0,0.0001065661781467,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4748229980469,0.0,0.0,0.0005055040237493,292.55792236328125,294.1499938964844,296.08648681640625,295.2437438964844,297.38250732421875,296.14697265625,293.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782569879665,1.5015213961078192e-08,0.00107824197039,-0.0383691750466823,0.0,0.6499999761581421,0.0,-0.0122564872726798,60.0,4.625709056854248,0.0,-7.926927736434666e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799499511719,0.0,0.0,0.0001014140580082,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4800109863281,0.0,0.0,0.0001067938865162,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801025390625,0.0,0.0,7.887760148150846e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799499511719,0.0,0.0,0.0001067938865162,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.47979736328125,0.0,0.0,0.0005065842415206,292.5634155273437,294.1499938964844,296.0450134277344,295.1790771484375,297.35699462890625,296.10546875,293.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805613128468,1.5284637555623704e-08,0.0010805460624396,-0.0390736237168312,0.0,0.6499999761581421,0.0,-0.0123900528997182,60.0,4.500212669372559,0.0,-7.96083909904155e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799499511719,0.0,0.0,0.0001014140580082,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4800109863281,0.0,0.0,0.0001067938865162,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801025390625,0.0,0.0,7.887760148150846e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799499511719,0.0,0.0,0.0001067938865162,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.47979736328125,0.0,0.0,0.0005065842415206,292.5634155273437,294.1499938964844,296.0450134277344,295.1790771484375,297.35699462890625,296.10546875,293.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805613128468,1.5284637555623704e-08,0.0010805460624396,-0.0390736237168312,0.0,0.6499999761581421,0.0,-0.0123900528997182,60.0,4.500212669372559,0.0,-7.96083909904155e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48492431640625,0.0,0.0,0.0001016339665511,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4849853515625,0.0,0.0,0.0001070254584192,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850769042969,0.0,0.0,7.904863741714507e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48492431640625,0.0,0.0,0.0001070254584192,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,0.0005076826782897,292.56890869140625,294.1499938964844,296.003173828125,295.1129455566406,297.3312683105469,296.0636291503906,293.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829035891219,1.5558626387246477e-08,0.0010828879894688,-0.0397899560630321,0.0,0.6499999761581421,0.0,-0.0125258769840002,60.0,4.372684001922607,0.0,-7.995399187166188e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48492431640625,0.0,0.0,0.0001016339665511,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4849853515625,0.0,0.0,0.0001070254584192,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850769042969,0.0,0.0,7.904863741714507e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48492431640625,0.0,0.0,0.0001070254584192,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,0.0005076826782897,292.56890869140625,294.1499938964844,296.003173828125,295.1129455566406,297.3312683105469,296.0636291503906,293.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829035891219,1.5558626387246477e-08,0.0010828879894688,-0.0397899560630321,0.0,0.6499999761581421,0.0,-0.0125258769840002,60.0,4.372684001922607,0.0,-7.995399187166188e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4874267578125,0.0,0.0,0.0001017484537442,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48748779296875,0.0,0.0,0.0001071460210368,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,7.913768786238506e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4874267578125,0.0,0.0,0.0001071460210368,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872741699219,0.0,0.0,0.0005082545685581,292.5716552734375,294.1499938964844,295.9821472167969,295.0794677734375,297.3181457519531,296.0423583984375,293.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841235052794,1.5701273170520835e-08,0.0010841077892109,-0.0401628799736499,0.0,0.6499999761581421,0.0,-0.0125965932384133,60.0,4.306403160095215,0.0,-8.01342210365874e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48992919921875,0.0,0.0,0.0001018627226585,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.489990234375,0.0,0.0,0.0001072663508239,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900817871094,0.0,0.0,7.922656368464231e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48992919921875,0.0,0.0,0.0001072663508239,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4897766113281,0.0,0.0,0.0005088254110887,292.57440185546875,294.1499938964844,295.96112060546875,295.0457763671875,297.3049011230469,296.02099609375,293.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853414423763,1.5843646394841926e-08,0.0010853256098926,-0.0405350662767887,0.0,0.6499999761581421,0.0,-0.0126671753823757,60.0,4.239476680755615,0.0,-8.031430098753847e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49493408203125,0.0,0.0,0.0001020904019242,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949951171875,0.0,0.0,0.0001075061081792,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950866699219,0.0,0.0,7.940364594105631e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49493408203125,0.0,0.0,0.0001075061081792,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947814941406,0.0,0.0,0.0005099626723676,292.57989501953125,294.1499938964844,295.9189758300781,294.9779968261719,297.2782287597656,295.9782409667969,293.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877671884372,1.612731637123943e-08,0.0010877511231228,-0.0412765815854072,0.0,0.6499999761581421,0.0,-0.0128078022971749,60.0,4.104607582092285,0.0,-8.067370771414063e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49493408203125,0.0,0.0,0.0001020904019242,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949951171875,0.0,0.0,0.0001075061081792,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950866699219,0.0,0.0,7.940364594105631e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49493408203125,0.0,0.0,0.0001075061081792,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947814941406,0.0,0.0,0.0005099626723676,292.57989501953125,294.1499938964844,295.9189758300781,294.9779968261719,297.2782287597656,295.9782409667969,293.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877671884372,1.612731637123943e-08,0.0010877511231228,-0.0412765815854072,0.0,0.6499999761581421,0.0,-0.0128078022971749,60.0,4.104607582092285,0.0,-8.067370771414063e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999389648437,0.0,0.0,0.00010231462511,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5,0.0,0.0,0.0001077422275557,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5000915527344,0.0,0.0,7.957804336911067e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999389648437,0.0,0.0,0.0001077422275557,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49981689453125,0.0,0.0,0.0005110827041789,292.5853881835937,294.1499938964844,295.8768920898437,294.9100646972656,297.2513122558594,295.9353942871094,293.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901559144258,1.6406687564085587e-08,0.0010901394998654,-0.0420067943632602,0.0,0.6499999761581421,0.0,-0.0129462964832782,60.0,3.9683449268341056,0.0,-8.10284532803962e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999389648437,0.0,0.0,0.00010231462511,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5,0.0,0.0,0.0001077422275557,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5000915527344,0.0,0.0,7.957804336911067e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999389648437,0.0,0.0,0.0001077422275557,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49981689453125,0.0,0.0,0.0005110827041789,292.5853881835937,294.1499938964844,295.8768920898437,294.9100646972656,297.2513122558594,295.9353942871094,293.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901559144258,1.6406687564085587e-08,0.0010901394998654,-0.0420067943632602,0.0,0.6499999761581421,0.0,-0.0129462964832782,60.0,3.9683449268341056,0.0,-8.10284532803962e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5049743652344,0.0,0.0,0.0001025339443003,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050354003906,0.0,0.0,0.0001079731810023,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.505126953125,0.0,0.0,7.974862091941759e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5049743652344,0.0,0.0,0.0001079731810023,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048522949219,0.0,0.0,0.0005121782887727,292.59088134765625,294.1499938964844,295.83502197265625,294.8423156738281,297.2241516113281,295.8926086425781,293.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924937669187,1.6679953418474724e-08,0.0010924770031124,-0.042720977216959,0.0,0.6499999761581421,0.0,-0.0130817694589495,60.0,3.830862283706665,0.0,-8.13761928952772e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5049743652344,0.0,0.0,0.0001025339443003,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050354003906,0.0,0.0,0.0001079731810023,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.505126953125,0.0,0.0,7.974862091941759e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5049743652344,0.0,0.0,0.0001079731810023,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048522949219,0.0,0.0,0.0005121782887727,292.59088134765625,294.1499938964844,295.83502197265625,294.8423156738281,297.2241516113281,295.8926086425781,293.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924937669187,1.6679953418474724e-08,0.0010924770031124,-0.042720977216959,0.0,0.6499999761581421,0.0,-0.0130817694589495,60.0,3.830862283706665,0.0,-8.13761928952772e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090026855469,0.0,0.0,0.0001026974787237,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,0.0001081453883671,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091247558594,0.0,0.0,7.987581193447113e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090026855469,0.0,0.0,0.0001081453883671,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.50885009765625,0.0,0.0,0.0005129951168783,292.59527587890625,294.1499938964844,295.8017578125,294.78857421875,297.2022399902344,295.8584289550781,293.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942352237179,1.6883705100667612e-08,0.0010942183434963,-0.0432534478604793,0.0,0.6499999761581421,0.0,-0.0131827732548117,60.0,3.720744848251343,0.0,-8.163596021404373e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.510009765625,0.0,0.0,0.000102737081761,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51007080078125,0.0,0.0,0.0001081870941561,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101318359375,0.0,0.0,7.990661833900958e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099792480469,0.0,0.0,0.0001081870941561,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5098571777344,0.0,0.0,0.0005131929647177,292.59637451171875,294.1499938964844,295.7934875488281,294.7752380371094,297.1967468261719,295.84991455078125,293.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946572292596,1.6933048740952472e-08,0.0010946403490379,-0.0433823950588703,0.0,0.6499999761581421,0.0,-0.0132072353735566,60.0,3.693178415298462,0.0,-8.16989285112868e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,0.0001028333135764,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5125732421875,0.0,0.0,0.0001082884336938,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126647949219,0.0,0.0,7.998146611498669e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,0.0001082884336938,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51239013671875,0.0,0.0,0.0005136737017892,292.59912109375,294.1499938964844,295.7728881835937,294.7420654296875,297.1829528808594,295.82867431640625,293.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956827318295,1.7052954603968832e-08,0.0010956656187772,-0.0436957255005836,0.0,0.6499999761581421,0.0,-0.013266677968204,60.0,3.6242516040802,0.0,-8.18520504708431e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150451660156,0.0,0.0,0.0001029240884236,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,0.0001083840252249,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151672363281,0.0,0.0,8.005207200767472e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150451660156,0.0,0.0,0.0001083840252249,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.514892578125,0.0,0.0,0.0005141271394677,292.60186767578125,294.1499938964844,295.75244140625,294.709228515625,297.1690979003906,295.8075256347656,293.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096649793908,1.7166053467576603e-08,0.0010966326808556,-0.0439912602305412,0.0,0.6499999761581421,0.0,-0.0133227463811635,60.0,3.5553746223449707,0.0,-8.199661749586087e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52008056640625,0.0,0.0,0.0001030883504427,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5201416015625,0.0,0.0,0.0001085569965653,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,8.017983054742217e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52008056640625,0.0,0.0,0.0001085569965653,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199584960937,0.0,0.0,0.0005149476346559,292.6073608398437,294.1499938964844,295.7120361328125,294.6446533203125,297.1411437988281,295.7656555175781,293.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098399865441,1.7370709315400745e-08,0.001098382519558,-0.0445260033011436,0.0,0.6499999761581421,0.0,-0.0134242018684744,60.0,3.41829776763916,0.0,-8.225852354826203e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52008056640625,0.0,0.0,0.0001030883504427,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5201416015625,0.0,0.0,0.0001085569965653,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,8.017983054742217e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52008056640625,0.0,0.0,0.0001085569965653,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199584960937,0.0,0.0,0.0005149476346559,292.6073608398437,294.1499938964844,295.7120361328125,294.6446533203125,297.1411437988281,295.7656555175781,293.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098399865441,1.7370709315400745e-08,0.001098382519558,-0.0445260033011436,0.0,0.6499999761581421,0.0,-0.0134242018684744,60.0,3.41829776763916,0.0,-8.225852354826203e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.0,0.0,0.0001032254294841,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,0.0001087013515643,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252685546875,0.0,0.0,8.02864451543428e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.0,0.0,0.0001087013515643,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5249938964844,0.0,0.0,0.0005156323895789,292.61285400390625,294.1499938964844,295.67242431640625,294.5820007324219,297.1129150390625,295.7245178222656,293.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998605284839,1.7541506025509083e-08,0.0010998429497703,-0.0449722483754158,0.0,0.6499999761581421,0.0,-0.0135088730603456,60.0,3.282846450805664,0.0,-8.247742044886763e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.0,0.0,0.0001032254294841,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,0.0001087013515643,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252685546875,0.0,0.0,8.02864451543428e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.0,0.0,0.0001087013515643,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5249938964844,0.0,0.0,0.0005156323895789,292.61285400390625,294.1499938964844,295.67242431640625,294.5820007324219,297.1129150390625,295.7245178222656,293.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998605284839,1.7541506025509083e-08,0.0010998429497703,-0.0449722483754158,0.0,0.6499999761581421,0.0,-0.0135088730603456,60.0,3.282846450805664,0.0,-8.247742044886763e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301818847656,0.0,0.0,0.0001033305161399,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302429199219,0.0,0.0,0.0001088120116037,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53033447265625,0.0,0.0,8.036818326218054e-05,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301818847656,0.0,0.0,0.0001088120116037,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5300598144531,0.0,0.0,0.000516157306265,292.61834716796875,294.1499938964844,295.6336975097656,294.52166748046875,297.0844421386719,295.68426513671875,293.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009802110493,1.7672430630000235e-08,0.0011009625159204,-0.0453143008053302,0.0,0.6499999761581421,0.0,-0.0135737778618931,60.0,3.1499288082122803,0.0,-8.26454140678834e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301818847656,0.0,0.0,0.0001033305161399,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302429199219,0.0,0.0,0.0001088120116037,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53033447265625,0.0,0.0,8.036818326218054e-05,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301818847656,0.0,0.0,0.0001088120116037,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5300598144531,0.0,0.0,0.000516157306265,292.61834716796875,294.1499938964844,295.6336975097656,294.52166748046875,297.0844421386719,295.68426513671875,293.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009802110493,1.7672430630000235e-08,0.0011009625159204,-0.0453143008053302,0.0,0.6499999761581421,0.0,-0.0135737778618931,60.0,3.1499288082122803,0.0,-8.26454140678834e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5352478027344,0.0,0.0,0.0001034000015351,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5352783203125,0.0,0.0,0.0001088851786334,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,8.042222179938108e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.53521728515625,0.0,0.0,0.0001088851786334,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5351257324219,0.0,0.0,0.0005165043985471,292.6238098144531,294.1499938964844,295.5960388183594,294.46405029296875,297.0557556152344,295.64508056640625,293.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017206124961,1.7758992498784213e-08,0.0011017029173672,-0.0455404445528984,0.0,0.6499999761581421,0.0,-0.0136166922748088,60.0,3.0203707218170166,0.0,-8.275657847889306e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5352478027344,0.0,0.0,0.0001034000015351,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5352783203125,0.0,0.0,0.0001088851786334,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,8.042222179938108e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.53521728515625,0.0,0.0,0.0001088851786334,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5351257324219,0.0,0.0,0.0005165043985471,292.6238098144531,294.1499938964844,295.5960388183594,294.46405029296875,297.0557556152344,295.64508056640625,293.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017206124961,1.7758992498784213e-08,0.0011017029173672,-0.0455404445528984,0.0,0.6499999761581421,0.0,-0.0136166922748088,60.0,3.0203707218170166,0.0,-8.275657847889306e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377502441406,0.0,0.0,0.0001034206579788,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5378112792969,0.0,0.0,0.0001089069264708,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53790283203125,0.0,0.0,8.04382871137932e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377502441406,0.0,0.0,0.0001089069264708,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5376281738281,0.0,0.0,0.0005166076007299,292.6265563964844,294.1499938964844,295.5776672363281,294.4364013671875,297.0413513183594,295.6259155273437,293.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019404046237,1.778472480395976e-08,0.0011019227094948,-0.0456076674163341,0.0,0.6499999761581421,0.0,-0.0136294467374682,60.0,2.9571244716644287,0.0,-8.278964003238799e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.540283203125,0.0,0.0,0.0001034297456499,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54034423828125,0.0,0.0,0.000108916501631,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,8.044535934459418e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.540283203125,0.0,0.0,0.000108916501631,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401611328125,0.0,0.0,0.0005166530027054,292.6293029785156,294.1499938964844,295.5596008300781,294.4095764160156,297.0268859863281,295.60711669921875,293.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020372621715,1.7796045526097263e-08,0.0011020194506272,-0.0456372424960136,0.0,0.6499999761581421,0.0,-0.0136350588873028,60.0,2.895115613937378,0.0,-8.2804184842189e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453491210937,0.0,0.0,0.0001034158776747,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54541015625,0.0,0.0,0.000108901898784,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54547119140625,0.0,0.0,8.043456909945235e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453491210937,0.0,0.0,0.000108901898784,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.54522705078125,0.0,0.0,0.0005165837355889,292.6347351074219,294.1499938964844,295.52447509765625,294.358642578125,296.9978942871094,295.5704040527344,293.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101889880374,1.7778752692265698e-08,0.0011018720688298,-0.0455920659005641,0.0,0.6499999761581421,0.0,-0.0136264888569712,60.0,2.7747573852539062,0.0,-8.278196617084178e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453491210937,0.0,0.0,0.0001034158776747,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54541015625,0.0,0.0,0.000108901898784,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54547119140625,0.0,0.0,8.043456909945235e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453491210937,0.0,0.0,0.000108901898784,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.54522705078125,0.0,0.0,0.0005165837355889,292.6347351074219,294.1499938964844,295.52447509765625,294.358642578125,296.9978942871094,295.5704040527344,293.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101889880374,1.7778752692265698e-08,0.0011018720688298,-0.0455920659005641,0.0,0.6499999761581421,0.0,-0.0136264888569712,60.0,2.7747573852539062,0.0,-8.278196617084178e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,0.0001033566077239,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504455566406,0.0,0.0,0.0001088394856196,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5505065917969,0.0,0.0,8.038846863200888e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,0.0001088394856196,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502624511719,0.0,0.0,0.0005162876332178,292.64019775390625,294.1499938964844,295.4908447265625,294.31170654296875,296.96881103515625,295.5351867675781,293.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012583272531,1.7704886445812917e-08,0.0011012406321242,-0.0453990884125232,0.0,0.6499999761581421,0.0,-0.0135898701846599,60.0,2.6604013442993164,0.0,-8.268708739933572e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,0.0001033566077239,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504455566406,0.0,0.0,0.0001088394856196,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5505065917969,0.0,0.0,8.038846863200888e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,0.0001088394856196,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502624511719,0.0,0.0,0.0005162876332178,292.64019775390625,294.1499938964844,295.4908447265625,294.31170654296875,296.96881103515625,295.5351867675781,293.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012583272531,1.7704886445812917e-08,0.0011012406321242,-0.0453990884125232,0.0,0.6499999761581421,0.0,-0.0135898701846599,60.0,2.6604013442993164,0.0,-8.268708739933572e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
