time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729460,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.555419921875,0.0,0.0,0.0001032475483953,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.55548095703125,0.0,0.0,0.0001087246419047,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555419921875,0.0,0.0,8.030365279410034e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.555419921875,0.0,0.0,0.0001087246419047,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552978515625,0.0,0.0,0.0005157428677193,292.6455993652344,294.1499938964844,295.4588623046875,294.26910400390625,296.939697265625,295.5015869140625,293.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000962695106,1.756898804217144e-08,0.001100078690797,-0.0450440496206283,0.0,0.6499999761581421,0.0,-0.0135225011035799,60.0,2.553041458129883,0.0,-8.251267047398869e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.555419921875,0.0,0.0,0.0001032475483953,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.55548095703125,0.0,0.0,0.0001087246419047,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555419921875,0.0,0.0,8.030365279410034e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.555419921875,0.0,0.0,0.0001087246419047,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552978515625,0.0,0.0,0.0005157428677193,292.6455993652344,294.1499938964844,295.4588623046875,294.26910400390625,296.939697265625,295.5015869140625,293.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000962695106,1.756898804217144e-08,0.001100078690797,-0.0450440496206283,0.0,0.6499999761581421,0.0,-0.0135225011035799,60.0,2.553041458129883,0.0,-8.251267047398869e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5598449707031,0.0,0.0,0.00010310151265,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599060058594,0.0,0.0,0.0001085708572645,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599670410156,0.0,0.0,8.019006781978533e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5598449707031,0.0,0.0,0.0001085708572645,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597229003906,0.0,0.0,0.0005150134093128,292.6503601074219,294.1499938964844,295.4321594238281,294.235595703125,296.9140930175781,295.4737548828125,293.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985402623191,1.7387007389402246e-08,0.0010985228000208,-0.0445685870945453,0.0,0.6499999761581421,0.0,-0.0134322866797447,60.0,2.466175079345703,0.0,-8.227939929383865e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604553222656,0.0,0.0,0.000103081591078,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604858398437,0.0,0.0,0.0001085498806787,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605773925781,0.0,0.0,8.017457003006712e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604553222656,0.0,0.0,0.0001085498806787,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5603332519531,0.0,0.0,0.0005149138742126,292.6510009765625,294.1499938964844,295.4286499023437,294.2313232421875,296.9106140136719,295.469970703125,293.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983279207721,1.7362184578928463e-08,0.0010983105748891,-0.0445037260651588,0.0,0.6499999761581421,0.0,-0.0134199801832437,60.0,2.454330444335937,0.0,-8.22476025064134e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5629577636719,0.0,0.0,0.0001029834820656,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5630187988281,0.0,0.0,0.0001084465620806,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5630798339844,0.0,0.0,8.009825978660956e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5629577636719,0.0,0.0,0.0001084465620806,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5628356933594,0.0,0.0,0.0005144237657077,292.6536865234375,294.1499938964844,295.41424560546875,294.21435546875,296.8960876464844,295.45465087890625,293.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972827440127,1.723993037217042e-08,0.0010972655145451,-0.0441842935979366,0.0,0.6499999761581421,0.0,-0.0133593752980232,60.0,2.407125234603882,0.0,-8.209111257428958e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5654602050781,0.0,0.0,0.0001028671467793,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5655212402344,0.0,0.0,0.0001083240640582,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5655822753906,0.0,0.0,8.000778325367719e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5654602050781,0.0,0.0,0.0001083240640582,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653381347656,0.0,0.0,0.0005138426786288,292.6563720703125,294.1499938964844,295.4003295898437,294.19873046875,296.881591796875,295.44000244140625,293.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960426880046,1.709497432500484e-08,0.0010960255749523,-0.0438055247068405,0.0,0.6499999761581421,0.0,-0.0132875125855207,60.0,2.363081455230713,0.0,-8.19057461853845e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704345703125,0.0,0.0,0.0001025942401611,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57049560546875,0.0,0.0,0.0001080366710084,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.570556640625,0.0,0.0,7.979552174219862e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704345703125,0.0,0.0,0.0001080366710084,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703430175781,0.0,0.0,0.0005124794552102,292.6617126464844,294.1499938964844,295.3740539550781,294.1717529296875,296.8527526855469,295.412353515625,293.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931367287412,1.6754913900740576e-08,0.0010931199649348,-0.0429168753325939,0.0,0.6499999761581421,0.0,-0.0131189413368701,60.0,2.282872200012207,0.0,-8.147171115524544e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704345703125,0.0,0.0,0.0001025942401611,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57049560546875,0.0,0.0,0.0001080366710084,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.570556640625,0.0,0.0,7.979552174219862e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704345703125,0.0,0.0,0.0001080366710084,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703430175781,0.0,0.0,0.0005124794552102,292.6617126464844,294.1499938964844,295.3740539550781,294.1717529296875,296.8527526855469,295.412353515625,293.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931367287412,1.6754913900740576e-08,0.0010931199649348,-0.0429168753325939,0.0,0.6499999761581421,0.0,-0.0131189413368701,60.0,2.282872200012207,0.0,-8.147171115524544e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5754089355469,0.0,0.0,0.0001022761862259,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.575439453125,0.0,0.0,0.0001077017514035,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755310058594,0.0,0.0,7.9548146459274e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5754089355469,0.0,0.0,0.0001077017514035,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5752868652344,0.0,0.0,0.0005108907353132,292.6670227050781,294.1499938964844,295.3500061035156,294.1508178710937,296.8241271972656,295.3865966796875,293.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897485772147,1.63586051371567e-08,0.0010897321626543,-0.041881114244461,0.0,0.6499999761581421,0.0,-0.012922478839755,60.0,2.2123281955718994,0.0,-8.096733949969348e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5754089355469,0.0,0.0,0.0001022761862259,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.575439453125,0.0,0.0,0.0001077017514035,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755310058594,0.0,0.0,7.9548146459274e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5754089355469,0.0,0.0,0.0001077017514035,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5752868652344,0.0,0.0,0.0005108907353132,292.6670227050781,294.1499938964844,295.3500061035156,294.1508178710937,296.8241271972656,295.3865966796875,293.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897485772147,1.63586051371567e-08,0.0010897321626543,-0.041881114244461,0.0,0.6499999761581421,0.0,-0.012922478839755,60.0,2.2123281955718994,0.0,-8.096733949969348e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5803527832031,0.0,0.0,0.0001019222254399,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.58038330078125,0.0,0.0,0.0001073290113708,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804748535156,0.0,0.0,7.927284605102614e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,0.0001073290113708,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5802307128906,0.0,0.0,0.0005091226194053,292.6723022460937,294.1499938964844,295.3273010253906,294.1340026855469,296.7957458496094,295.3624267578125,293.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859770700335,1.591755705021569e-08,0.0010859612375497,-0.0407282747328281,0.0,0.6499999761581421,0.0,-0.0127038341015577,60.0,2.149421215057373,0.0,-8.040786525498336e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5803527832031,0.0,0.0,0.0001019222254399,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.58038330078125,0.0,0.0,0.0001073290113708,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804748535156,0.0,0.0,7.927284605102614e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,0.0001073290113708,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5802307128906,0.0,0.0,0.0005091226194053,292.6723022460937,294.1499938964844,295.3273010253906,294.1340026855469,296.7957458496094,295.3624267578125,293.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859770700335,1.591755705021569e-08,0.0010859612375497,-0.0407282747328281,0.0,0.6499999761581421,0.0,-0.0127038341015577,60.0,2.149421215057373,0.0,-8.040786525498336e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58526611328125,0.0,0.0,0.0001015439411276,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5852966308594,0.0,0.0,0.0001069306599674,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853881835937,0.0,0.0,7.897862087702379e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5852355957031,0.0,0.0,0.0001069306599674,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.58514404296875,0.0,0.0,0.0005072330241091,292.6775207519531,294.1499938964844,295.3050537109375,294.119140625,296.767578125,295.3393859863281,293.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819460730999,1.5446204315594514e-08,0.0010819307062774,-0.0394960381090641,0.0,0.6499999761581421,0.0,-0.0124701643362641,60.0,2.092597484588623,-0.0,-7.98120893819032e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58526611328125,0.0,0.0,0.0001015439411276,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5852966308594,0.0,0.0,0.0001069306599674,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853881835937,0.0,0.0,7.897862087702379e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5852355957031,0.0,0.0,0.0001069306599674,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.58514404296875,0.0,0.0,0.0005072330241091,292.6775207519531,294.1499938964844,295.3050537109375,294.119140625,296.767578125,295.3393859863281,293.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819460730999,1.5446204315594514e-08,0.0010819307062774,-0.0394960381090641,0.0,0.6499999761581421,0.0,-0.0124701643362641,60.0,2.092597484588623,-0.0,-7.98120893819032e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58770751953125,0.0,0.0,0.0001013511209748,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877685546875,0.0,0.0,0.0001067276098183,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5878295898437,0.0,0.0,7.882864883868024e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58770751953125,0.0,0.0,0.0001067276098183,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5876159667969,0.0,0.0,0.0005062698037363,292.6801452636719,294.1499938964844,295.2940673828125,294.11236572265625,296.7535095214844,295.3280334472656,293.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798900621011,1.5205943171281433e-08,0.0010798749281093,-0.0388678722083568,0.0,0.6499999761581421,0.0,-0.0123510500416159,60.0,2.064965009689331,-0.0,-7.950926317334962e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59014892578125,0.0,0.0,0.000101148179965,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902099609375,0.0,0.0,0.0001065139076672,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902709960937,0.0,0.0,7.867080421419814e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59014892578125,0.0,0.0,0.0001065139076672,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.59002685546875,0.0,0.0,0.0005052561173215,292.6827392578125,294.1499938964844,295.2832336425781,294.1060485839844,296.7395935058594,295.31719970703125,293.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777272982522,1.4953073446122292e-08,0.001077712397091,-0.0382066890597343,0.0,0.6499999761581421,0.0,-0.0122256902977824,60.0,2.040179252624512,-0.0,-7.919116740140454e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950012207031,0.0,0.0,0.0001007396858767,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950622558594,0.0,0.0,0.0001060837385011,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951232910156,0.0,0.0,7.835309224901721e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950012207031,0.0,0.0,0.0001060837385011,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59490966796875,0.0,0.0,0.0005032155895605,292.6878967285156,294.1499938964844,295.2618408203125,294.0946655273437,296.7118225097656,295.29571533203125,293.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733761591836,1.4444087703679998e-08,0.0010733617236837,-0.0368756800889968,0.0,0.6499999761581421,0.0,-0.0119733726605772,60.0,1.9918084144592283,-0.0,-7.85528087021703e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950012207031,0.0,0.0,0.0001007396858767,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950622558594,0.0,0.0,0.0001060837385011,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951232910156,0.0,0.0,7.835309224901721e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950012207031,0.0,0.0,0.0001060837385011,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59490966796875,0.0,0.0,0.0005032155895605,292.6878967285156,294.1499938964844,295.2618408203125,294.0946655273437,296.7118225097656,295.29571533203125,293.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733761591836,1.4444087703679998e-08,0.0010733617236837,-0.0368756800889968,0.0,0.6499999761581421,0.0,-0.0119733726605772,60.0,1.9918084144592283,-0.0,-7.85528087021703e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5998229980469,0.0,0.0,0.0001003157594823,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5998840332031,0.0,0.0,0.0001056373221217,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5999450683594,0.0,0.0,7.802336767781526e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5998229980469,0.0,0.0,0.0001056373221217,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997314453125,0.0,0.0,0.0005010979948565,292.6929931640625,294.1499938964844,295.2408752441406,294.0848693847656,296.6845703125,295.275390625,293.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688584297895,1.391587023391594e-08,0.0010688445763662,-0.035494178533554,0.0,0.6499999761581421,0.0,-0.0117115098983049,60.0,1.950983166694641,-0.0,-7.78930626665897e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5998229980469,0.0,0.0,0.0001003157594823,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5998840332031,0.0,0.0,0.0001056373221217,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5999450683594,0.0,0.0,7.802336767781526e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5998229980469,0.0,0.0,0.0001056373221217,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997314453125,0.0,0.0,0.0005010979948565,292.6929931640625,294.1499938964844,295.2408752441406,294.0848693847656,296.6845703125,295.275390625,293.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688584297895,1.391587023391594e-08,0.0010688445763662,-0.035494178533554,0.0,0.6499999761581421,0.0,-0.0117115098983049,60.0,1.950983166694641,-0.0,-7.78930626665897e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046447753906,0.0,0.0,9.9894059530925e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.60467529296875,0.0,0.0,0.0001051932558766,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6047668457031,0.0,0.0,7.76953820604831e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046447753906,0.0,0.0,0.0001051932558766,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6045227050781,0.0,0.0,0.0004989915178157,292.6980895996094,294.1499938964844,295.2203674316406,294.0765075683594,296.6573181152344,295.2550354003906,293.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643659625202,1.3390435427140801e-08,0.0010643525747582,-0.0341197550296783,0.0,0.6499999761581421,0.0,-0.0114510338753461,60.0,1.9094258546829224,-0.0,-7.723954098537433e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046447753906,0.0,0.0,9.9894059530925e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.60467529296875,0.0,0.0,0.0001051932558766,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6047668457031,0.0,0.0,7.76953820604831e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046447753906,0.0,0.0,0.0001051932558766,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6045227050781,0.0,0.0,0.0004989915178157,292.6980895996094,294.1499938964844,295.2203674316406,294.0765075683594,296.6573181152344,295.2550354003906,293.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643659625202,1.3390435427140801e-08,0.0010643525747582,-0.0341197550296783,0.0,0.6499999761581421,0.0,-0.0114510338753461,60.0,1.9094258546829224,-0.0,-7.723954098537433e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092224121094,0.0,0.0,9.948237129719928e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092834472656,0.0,0.0,0.0001047597252181,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6093444824219,0.0,0.0,7.73751744418405e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092224121094,0.0,0.0,0.0001047597252181,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.609130859375,0.0,0.0,0.0004969350411556,292.70294189453125,294.1499938964844,295.2010498046875,294.0697631835937,296.63140869140625,295.2362060546875,293.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599788511171,1.2877475974448773e-08,0.0010599660454317,-0.0327777825295925,0.0,0.6499999761581421,0.0,-0.01119673717767,60.0,1.8741240501403809,-0.0,-7.660420209276708e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6094055175781,0.0,0.0,9.946522914106026e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6094665527344,0.0,0.0,0.0001047416735673,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6095275878906,0.0,0.0,7.736184488749132e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6094055175781,0.0,0.0,0.0001047416735673,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6093139648437,0.0,0.0,0.0004968493594788,292.7031555175781,294.1499938964844,295.20025634765625,294.06951904296875,296.6303100585937,295.23541259765625,293.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597961954772,1.2856113507098144e-08,0.0010597833897918,-0.0327218957245349,0.0,0.6499999761581421,0.0,-0.011186147108674,60.0,1.8726533651351929,-0.0,-7.657779832470625e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117858886719,0.0,0.0,9.925493941409512e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61181640625,0.0,0.0,0.0001045202297973,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.61187744140625,0.0,0.0,7.719828863628209e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117858886719,0.0,0.0,0.0001045202297973,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116943359375,0.0,0.0,0.0004957989440299,292.7056579589844,294.1499938964844,295.1903686523437,294.0664978027344,296.6170959472656,295.22607421875,293.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575553169474,1.2594099096929769e-08,0.0010575427440926,-0.0320363566279411,0.0,0.6499999761581421,0.0,-0.0110562536865472,60.0,1.857189416885376,-0.0,-7.625433795510619e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141662597656,0.0,0.0,9.904103353619576e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141967773437,0.0,0.0,0.0001042949807015,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142578125,0.0,0.0,7.703191658947617e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141662597656,0.0,0.0,0.0001042949807015,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6140441894531,0.0,0.0,0.0004947304842062,292.7081604003906,294.1499938964844,295.1805725097656,294.0637512207031,296.6037292480469,295.21649169921875,293.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552770690992,1.2327579845816672e-08,0.0010552648454904,-0.0313389860093593,0.0,0.6499999761581421,0.0,-0.0109241344034671,60.0,1.8401116132736208,-0.0,-7.59260174731935e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6188659667969,0.0,0.0,9.862121078185736e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189270019531,0.0,0.0,0.0001038528862409,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189880371094,0.0,0.0,7.670538616366684e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6188659667969,0.0,0.0,0.0001038528862409,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6187744140625,0.0,0.0,0.0004926333785988,292.713134765625,294.1499938964844,295.16131591796875,294.0591125488281,296.5772399902344,295.1978759765625,293.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508031118661,1.1804488941891124e-08,0.0010507913539186,-0.029970146715641,0.0,0.6499999761581421,0.0,-0.0106648122891783,60.0,1.809350848197937,-0.0,-7.528368684006639e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6188659667969,0.0,0.0,9.862121078185736e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189270019531,0.0,0.0,0.0001038528862409,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189880371094,0.0,0.0,7.670538616366684e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6188659667969,0.0,0.0,0.0001038528862409,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6187744140625,0.0,0.0,0.0004926333785988,292.713134765625,294.1499938964844,295.16131591796875,294.0591125488281,296.5772399902344,295.1978759765625,293.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508031118661,1.1804488941891124e-08,0.0010507913539186,-0.029970146715641,0.0,0.6499999761581421,0.0,-0.0106648122891783,60.0,1.809350848197937,-0.0,-7.528368684006639e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,9.820894047152252e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236267089844,0.0,0.0,0.000103418737126,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236877441406,0.0,0.0,7.638472743565217e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,0.000103418737126,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,0.0004905739915557,292.71807861328125,294.1499938964844,295.1424865722656,294.0555114746094,296.5509948730469,295.1797180175781,293.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464102961122,1.1290810064679135e-08,0.001046399003826,-0.0286257751286029,0.0,0.6499999761581421,0.0,-0.0104101607576012,60.0,1.7810993194580078,-0.0,-7.465556706165445e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,9.820894047152252e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236267089844,0.0,0.0,0.000103418737126,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236877441406,0.0,0.0,7.638472743565217e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,0.000103418737126,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,0.0004905739915557,292.71807861328125,294.1499938964844,295.1424865722656,294.0555114746094,296.5509948730469,295.1797180175781,293.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464102961122,1.1290810064679135e-08,0.001046399003826,-0.0286257751286029,0.0,0.6499999761581421,0.0,-0.0104101607576012,60.0,1.7810993194580078,-0.0,-7.465556706165445e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6282653808594,0.0,0.0,9.78082898654975e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6282958984375,0.0,0.0,0.0001029968407237,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283569335937,0.0,0.0,7.607311272295192e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6282653808594,0.0,0.0,0.0001029968407237,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.628173828125,0.0,0.0,0.0004885726375505,292.7229919433594,294.1499938964844,295.1240539550781,294.05279541015625,296.5250244140625,295.162109375,293.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421413462609,1.0791619153849297e-08,0.0010421305196359,-0.027319174259901,0.0,0.6499999761581421,0.0,-0.010162690654397,60.0,1.755800724029541,-0.0,-7.40476764349296e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6282653808594,0.0,0.0,9.78082898654975e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6282958984375,0.0,0.0,0.0001029968407237,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283569335937,0.0,0.0,7.607311272295192e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6282653808594,0.0,0.0,0.0001029968407237,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.628173828125,0.0,0.0,0.0004885726375505,292.7229919433594,294.1499938964844,295.1240539550781,294.05279541015625,296.5250244140625,295.162109375,293.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421413462609,1.0791619153849297e-08,0.0010421305196359,-0.027319174259901,0.0,0.6499999761581421,0.0,-0.010162690654397,60.0,1.755800724029541,-0.0,-7.40476764349296e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329040527344,0.0,0.0,9.741613030200824e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329650878906,0.0,0.0,0.0001025838791974,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330261230469,0.0,0.0,7.576810457976535e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329040527344,0.0,0.0,0.0001025838791974,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328125,0.0,0.0,0.0004866137460339,292.7278747558594,294.1499938964844,295.1060485839844,294.05084228515625,296.4991760253906,295.1448059082031,293.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379623854532,1.0303007336176506e-08,0.0010379521409049,-0.0260401293635368,0.0,0.6499999761581421,0.0,-0.0099204629659652,60.0,1.7320656776428225,-0.0,-7.345507668787833e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329040527344,0.0,0.0,9.741613030200824e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329650878906,0.0,0.0,0.0001025838791974,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330261230469,0.0,0.0,7.576810457976535e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329040527344,0.0,0.0,0.0001025838791974,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328125,0.0,0.0,0.0004866137460339,292.7278747558594,294.1499938964844,295.1060485839844,294.05084228515625,296.4991760253906,295.1448059082031,293.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379623854532,1.0303007336176506e-08,0.0010379521409049,-0.0260401293635368,0.0,0.6499999761581421,0.0,-0.0099204629659652,60.0,1.7320656776428225,-0.0,-7.345507668787833e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351928710937,0.0,0.0,9.723506082082169e-05,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63525390625,0.0,0.0,0.0001023931981762,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63531494140625,0.0,0.0,7.562727114418522e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351928710937,0.0,0.0,0.0001023931981762,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351013183594,0.0,0.0,0.000485709257191,292.73028564453125,294.1499938964844,295.0971984863281,294.0501403808594,296.486572265625,295.1366577148437,293.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360330343246,1.0077401135788476e-08,0.0010360229061916,-0.0254495162516832,0.0,0.6499999761581421,0.0,-0.0098086204379796,60.0,1.7225770950317385,-0.0,-7.318225669905587e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63751220703125,0.0,0.0,9.704118565423414e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375732421875,0.0,0.0,0.0001021890420815,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376342773437,0.0,0.0,7.547647692263126e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.63751220703125,0.0,0.0,0.0001021890420815,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374206542969,0.0,0.0,0.0004847407981287,292.73272705078125,294.1499938964844,295.0884704589844,294.0495910644531,296.4737854003906,295.1282043457031,293.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339677101001,9.835842362804216e-09,0.0010339578147977,-0.0248171091079711,0.0,0.6499999761581421,0.0,-0.0096888719126582,60.0,1.7116656303405762,-0.0,-7.289071390914614e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64208984375,0.0,0.0,9.669573773862794e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6421203613281,0.0,0.0,0.0001018252660287,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6421813964844,0.0,0.0,7.520779763581231e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64208984375,0.0,0.0,0.0001018252660287,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419982910156,0.0,0.0,0.0004830152029171,292.73748779296875,294.1499938964844,295.0712890625,294.04888916015625,296.4487609863281,295.1123046875,293.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302868904545,9.405431100617534e-09,0.0010302774608135,-0.0236902125179767,0.0,0.6499999761581421,0.0,-0.0094754984602332,60.0,1.6942956447601318,-0.0,-7.237267141135818e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64208984375,0.0,0.0,9.669573773862794e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6421203613281,0.0,0.0,0.0001018252660287,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6421813964844,0.0,0.0,7.520779763581231e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64208984375,0.0,0.0,0.0001018252660287,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419982910156,0.0,0.0,0.0004830152029171,292.73748779296875,294.1499938964844,295.0712890625,294.04888916015625,296.4487609863281,295.1123046875,293.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302868904545,9.405431100617534e-09,0.0010302774608135,-0.0236902125179767,0.0,0.6499999761581421,0.0,-0.0094754984602332,60.0,1.6942956447601318,-0.0,-7.237267141135818e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
