time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731740,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6466369628906,0.0,0.0,9.636257163947448e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.64666748046875,0.0,0.0,0.0001014744266285,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.646728515625,0.0,0.0,7.494866440538317e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6466369628906,0.0,0.0,0.0001014744266285,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64654541015625,0.0,0.0,0.0004813509876839,292.7422180175781,294.1499938964844,295.05450439453125,294.0486755371094,296.424072265625,295.0968017578125,293.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267369216307,8.990330258029644e-09,0.0010267278412356,-0.0226033143699169,0.0,0.6499999761581421,0.0,-0.0092697143554687,60.0,1.6780002117156982,-0.0,-7.187480832726578e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6466369628906,0.0,0.0,9.636257163947448e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.64666748046875,0.0,0.0,0.0001014744266285,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.646728515625,0.0,0.0,7.494866440538317e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6466369628906,0.0,0.0,0.0001014744266285,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64654541015625,0.0,0.0,0.0004813509876839,292.7422180175781,294.1499938964844,295.05450439453125,294.0486755371094,296.424072265625,295.0968017578125,293.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267369216307,8.990330258029644e-09,0.0010267278412356,-0.0226033143699169,0.0,0.6499999761581421,0.0,-0.0092697143554687,60.0,1.6780002117156982,-0.0,-7.187480832726578e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6511535644531,0.0,0.0,9.604053775547072e-05,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65118408203125,0.0,0.0,0.000101135316072,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6512451171875,0.0,0.0,7.469819684047252e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6511535644531,0.0,0.0,0.000101135316072,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.65106201171875,0.0,0.0,0.0004797423898708,292.7469177246094,294.1499938964844,295.0381164550781,294.0487670898437,296.3995361328125,295.08154296875,293.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233058128505,8.589100097822211e-09,0.0010232973145321,-0.0215526614338159,0.0,0.6499999761581421,0.0,-0.0090708089992403,60.0,1.6628555059432983,-0.0,-7.139520619148243e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6511535644531,0.0,0.0,9.604053775547072e-05,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65118408203125,0.0,0.0,0.000101135316072,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6512451171875,0.0,0.0,7.469819684047252e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6511535644531,0.0,0.0,0.000101135316072,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.65106201171875,0.0,0.0,0.0004797423898708,292.7469177246094,294.1499938964844,295.0381164550781,294.0487670898437,296.3995361328125,295.08154296875,293.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233058128505,8.589100097822211e-09,0.0010232973145321,-0.0215526614338159,0.0,0.6499999761581421,0.0,-0.0090708089992403,60.0,1.6628555059432983,-0.0,-7.139520619148243e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556396484375,0.0,0.0,9.574249997967854e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556701660156,0.0,0.0,0.0001008214676403,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6557312011719,0.0,0.0,7.446639210684225e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556396484375,0.0,0.0,0.0001008214676403,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6555480957031,0.0,0.0,0.0004782536125276,292.7516174316406,294.1499938964844,295.02215576171875,294.04913330078125,296.3752136230469,295.0666198730469,293.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201300028711,8.217763358686625e-09,0.0010201218537986,-0.0205802246928215,0.0,0.6499999761581421,0.0,-0.0088867209851741,60.0,1.6488593816757202,-0.0,-7.09527725462067e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556396484375,0.0,0.0,9.574249997967854e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556701660156,0.0,0.0,0.0001008214676403,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6557312011719,0.0,0.0,7.446639210684225e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556396484375,0.0,0.0,0.0001008214676403,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6555480957031,0.0,0.0,0.0004782536125276,292.7516174316406,294.1499938964844,295.02215576171875,294.04913330078125,296.3752136230469,295.0666198730469,293.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201300028711,8.217763358686625e-09,0.0010201218537986,-0.0205802246928215,0.0,0.6499999761581421,0.0,-0.0088867209851741,60.0,1.6488593816757202,-0.0,-7.09527725462067e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.65789794921875,0.0,0.0,9.558706369716674e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6579284667969,0.0,0.0,0.0001006577804218,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6579895019531,0.0,0.0,7.434549479512498e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65789794921875,0.0,0.0,0.0001006577804218,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578063964844,0.0,0.0,0.0004774771805386,292.7539367675781,294.1499938964844,295.0143127441406,294.0493469238281,296.3630676269531,295.0591735839844,293.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184738785028,8.024099606984691e-09,0.0010184658458456,-0.0200730450451374,0.0,0.6499999761581421,0.0,-0.0087907137349247,60.0,1.6418187618255615,-0.0,-7.07225780161025e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.66015625,0.0,0.0,9.544461499899626e-05,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6601867675781,0.0,0.0,0.0001005077720037,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602478027344,0.0,0.0,7.423469651257619e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66015625,0.0,0.0,0.0001005077720037,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600646972656,0.0,0.0,0.000476765591884,292.7562866210937,294.1499938964844,295.006591796875,294.0495910644531,296.350830078125,295.0516967773437,293.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169557062909,7.846615801554435e-09,0.001016947790049,-0.0196082256734371,0.0,0.6499999761581421,0.0,-0.0087027251720428,60.0,1.6347392797470093,-0.0,-7.051193762208642e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6646423339844,0.0,0.0,9.519277227809651e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6646728515625,0.0,0.0,0.0001002425706246,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.66473388671875,0.0,0.0,7.403882045764476e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.66461181640625,0.0,0.0,0.0001002425706246,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.66455078125,0.0,0.0,0.0004755075788125,292.7609558105469,294.1499938964844,294.9914245605469,294.05010986328125,296.3266906738281,295.0372314453125,293.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142721002921,7.532837464907516e-09,0.0010142645332962,-0.0187864284962415,0.0,0.6499999761581421,0.0,-0.0085471710190176,60.0,1.622148513793945,-0.0,-7.014030956042916e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6646423339844,0.0,0.0,9.519277227809651e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6646728515625,0.0,0.0,0.0001002425706246,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.66473388671875,0.0,0.0,7.403882045764476e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.66461181640625,0.0,0.0,0.0001002425706246,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.66455078125,0.0,0.0,0.0004755075788125,292.7609558105469,294.1499938964844,294.9914245605469,294.05010986328125,296.3266906738281,295.0372314453125,293.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142721002921,7.532837464907516e-09,0.0010142645332962,-0.0187864284962415,0.0,0.6499999761581421,0.0,-0.0085471710190176,60.0,1.622148513793945,-0.0,-7.014030956042916e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690979003906,0.0,0.0,9.496913116890936e-05,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66912841796875,0.0,0.0,0.0001000070697045,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.669189453125,0.0,0.0,7.386488141492009e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690979003906,0.0,0.0,0.0001000070697045,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66900634765625,0.0,0.0,0.0004743904864881,292.7655639648437,294.1499938964844,294.97662353515625,294.0505065917969,296.3028259277344,295.02325439453125,293.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118887294083,7.254203460149711e-09,0.0010118815116584,-0.0180566441267728,0.0,0.6499999761581421,0.0,-0.0084090381860733,60.0,1.6104336977005005,-0.0,-6.981112932180622e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690979003906,0.0,0.0,9.496913116890936e-05,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66912841796875,0.0,0.0,0.0001000070697045,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.669189453125,0.0,0.0,7.386488141492009e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690979003906,0.0,0.0,0.0001000070697045,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66900634765625,0.0,0.0,0.0004743904864881,292.7655639648437,294.1499938964844,294.97662353515625,294.0505065917969,296.3028259277344,295.02325439453125,293.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118887294083,7.254203460149711e-09,0.0010118815116584,-0.0180566441267728,0.0,0.6499999761581421,0.0,-0.0084090381860733,60.0,1.6104336977005005,-0.0,-6.981112932180622e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734924316406,0.0,0.0,9.47804146562703e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6735534667969,0.0,0.0,9.980834147427232e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.673583984375,0.0,0.0,7.371809624601156e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734924316406,0.0,0.0,9.980834147427232e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734313964844,0.0,0.0,0.0004734477843157,292.7701416015625,294.1499938964844,294.9622497558594,294.0507202148437,296.2794494628906,295.0098571777344,293.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098778875544,7.019070658031978e-09,0.0010098709026351,-0.0174407735466957,0.0,0.6499999761581421,0.0,-0.0082924729213118,60.0,1.599514722824097,-0.0,-6.95339466005862e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734924316406,0.0,0.0,9.47804146562703e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6735534667969,0.0,0.0,9.980834147427232e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.673583984375,0.0,0.0,7.371809624601156e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734924316406,0.0,0.0,9.980834147427232e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734313964844,0.0,0.0,0.0004734477843157,292.7701416015625,294.1499938964844,294.9622497558594,294.0507202148437,296.2794494628906,295.0098571777344,293.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098778875544,7.019070658031978e-09,0.0010098709026351,-0.0174407735466957,0.0,0.6499999761581421,0.0,-0.0082924729213118,60.0,1.599514722824097,-0.0,-6.95339466005862e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.67791748046875,0.0,0.0,9.459302964387462e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,9.961101750377566e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780090332031,0.0,0.0,7.357235881499946e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67791748046875,0.0,0.0,9.961101750377566e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778259277344,0.0,0.0,0.0004725117760244,292.7746887207031,294.1499938964844,294.9482421875,294.0506286621094,296.2561950683594,294.9966125488281,293.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078819468617,6.785608519521702e-09,0.001007875194773,-0.0168292578309774,0.0,0.6499999761581421,0.0,-0.0081767383962869,60.0,1.5890209674835205,-0.0,-6.925927209522342e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.67791748046875,0.0,0.0,9.459302964387462e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,9.961101750377566e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780090332031,0.0,0.0,7.357235881499946e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67791748046875,0.0,0.0,9.961101750377566e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778259277344,0.0,0.0,0.0004725117760244,292.7746887207031,294.1499938964844,294.9482421875,294.0506286621094,296.2561950683594,294.9966125488281,293.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078819468617,6.785608519521702e-09,0.001007875194773,-0.0168292578309774,0.0,0.6499999761581421,0.0,-0.0081767383962869,60.0,1.5890209674835205,-0.0,-6.925927209522342e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6801147460937,0.0,0.0,9.449798380956054e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6801452636719,0.0,0.0,9.951092943083496e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802062988281,0.0,0.0,7.349843508563936e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6801147460937,0.0,0.0,9.951092943083496e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800231933594,0.0,0.0,0.0004720370052382,292.7769470214844,294.1499938964844,294.94140625,294.0504150390625,296.2445678710937,294.9900207519531,293.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068691335618,6.667191243536763e-09,0.0010068623814731,-0.0165190771222114,0.0,0.6499999761581421,0.0,-0.0081180334091186,60.0,1.5838159322738647,-0.0,-6.912016203841631e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68231201171875,0.0,0.0,9.441489237360656e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6823425292969,0.0,0.0,9.942342876456678e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824035644531,0.0,0.0,7.343380275415257e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68231201171875,0.0,0.0,9.942342876456678e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822204589844,0.0,0.0,0.0004716219264082,292.7792358398437,294.1499938964844,294.93463134765625,294.05010986328125,296.2328796386719,294.9833679199219,293.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059830965474,6.563662502401257e-09,0.0010059765772894,-0.0162478927522897,0.0,0.6499999761581421,0.0,-0.0080667063593864,60.0,1.5786480903625488,-0.0,-6.899865923060133e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.68670654296875,0.0,0.0,9.428273915546016e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867370605469,0.0,0.0,9.928426152328028e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867980957031,0.0,0.0,7.333102257689461e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68670654296875,0.0,0.0,9.928426152328028e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866149902344,0.0,0.0,0.0004709617933258,292.7837829589844,294.1499938964844,294.9214172363281,294.0491027832031,296.20977783203125,294.9704284667969,293.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045750532299,6.399008434243569e-09,0.0010045686503872,-0.0158165842294693,0.0,0.6499999761581421,0.0,-0.0079850805923342,60.0,1.568087458610535,-0.0,-6.88056260855774e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.68670654296875,0.0,0.0,9.428273915546016e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867370605469,0.0,0.0,9.928426152328028e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867980957031,0.0,0.0,7.333102257689461e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68670654296875,0.0,0.0,9.928426152328028e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866149902344,0.0,0.0,0.0004709617933258,292.7837829589844,294.1499938964844,294.9214172363281,294.0491027832031,296.20977783203125,294.9704284667969,293.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045750532299,6.399008434243569e-09,0.0010045686503872,-0.0158165842294693,0.0,0.6499999761581421,0.0,-0.0079850805923342,60.0,1.568087458610535,-0.0,-6.88056260855774e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910705566406,0.0,0.0,9.417943510925396e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.69110107421875,0.0,0.0,9.917547868099064e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.691162109375,0.0,0.0,7.325066690100357e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910705566406,0.0,0.0,9.917547868099064e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910095214844,0.0,0.0,0.000470445753308,292.78826904296875,294.1499938964844,294.9085693359375,294.0474548339844,296.1869506835937,294.9577941894531,293.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270294061749837e-09,0.0010034675942733,-0.0154794165864586,0.0,0.6499999761581421,0.0,-0.0079212691634893,60.0,1.5570048093795776,-0.0,-6.865491997132267e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910705566406,0.0,0.0,9.417943510925396e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.69110107421875,0.0,0.0,9.917547868099064e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.691162109375,0.0,0.0,7.325066690100357e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910705566406,0.0,0.0,9.917547868099064e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910095214844,0.0,0.0,0.000470445753308,292.78826904296875,294.1499938964844,294.9085693359375,294.0474548339844,296.1869506835937,294.9577941894531,293.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270294061749837e-09,0.0010034675942733,-0.0154794165864586,0.0,0.6499999761581421,0.0,-0.0079212691634893,60.0,1.5570048093795776,-0.0,-6.865491997132267e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954040527344,0.0,0.0,9.411225619260222e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954650878906,0.0,0.0,9.910473454510792e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69549560546875,0.0,0.0,7.319841824937612e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954040527344,0.0,0.0,9.910473454510792e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6953430175781,0.0,0.0,0.0004701101861428,292.792724609375,294.1499938964844,294.8961181640625,294.0450744628906,296.1645812988281,294.9455871582031,293.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027581593021,6.186596568369396e-09,0.0010027519892901,-0.0152601664885878,0.0,0.6499999761581421,0.0,-0.007879776880145,60.0,1.544846534729004,-0.0,-6.85570142877623e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954040527344,0.0,0.0,9.411225619260222e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954650878906,0.0,0.0,9.910473454510792e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69549560546875,0.0,0.0,7.319841824937612e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954040527344,0.0,0.0,9.910473454510792e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6953430175781,0.0,0.0,0.0004701101861428,292.792724609375,294.1499938964844,294.8961181640625,294.0450744628906,296.1645812988281,294.9455871582031,293.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027581593021,6.186596568369396e-09,0.0010027519892901,-0.0152601664885878,0.0,0.6499999761581421,0.0,-0.007879776880145,60.0,1.544846534729004,-0.0,-6.85570142877623e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997375488281,0.0,0.0,9.404523734701796e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997985839844,0.0,0.0,9.903416503220797e-05,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998291015625,0.0,0.0,7.314630056498572e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997375488281,0.0,0.0,9.903416503220797e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996765136719,0.0,0.0,0.0004697754338849,292.79718017578125,294.1499938964844,294.884033203125,294.0418395996094,296.1423034667969,294.9334411621094,293.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020446497946,6.103099359222597e-09,0.0010020385961979,-0.0150414379313588,0.0,0.6499999761581421,0.0,-0.007838387042284,60.0,1.5326933860778809,-0.0,-6.845940703215092e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997375488281,0.0,0.0,9.404523734701796e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997985839844,0.0,0.0,9.903416503220797e-05,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998291015625,0.0,0.0,7.314630056498572e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997375488281,0.0,0.0,9.903416503220797e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996765136719,0.0,0.0,0.0004697754338849,292.79718017578125,294.1499938964844,294.884033203125,294.0418395996094,296.1423034667969,294.9334411621094,293.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020446497946,6.103099359222597e-09,0.0010020385961979,-0.0150414379313588,0.0,0.6499999761581421,0.0,-0.007838387042284,60.0,1.5326933860778809,-0.0,-6.845940703215092e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.701904296875,0.0,0.0,9.401148417964578e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.70196533203125,0.0,0.0,9.899861470330508e-05,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,7.312004163395613e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.701904296875,0.0,0.0,9.899861470330508e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.70184326171875,0.0,0.0,0.0004696068062912,292.79937744140625,294.1499938964844,294.87811279296875,294.0398864746094,296.13116455078125,294.9273681640625,293.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016849264502,6.061035673354809e-09,0.0010016788728535,-0.0149312494322657,0.0,0.6499999761581421,0.0,-0.0078175337985157,60.0,1.5267046689987185,-0.0,-6.841026589654575e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040710449219,0.0,0.0,9.398991824127734e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041320800781,0.0,0.0,9.89759137155488e-05,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70416259765625,0.0,0.0,7.310327055165544e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040710449219,0.0,0.0,9.89759137155488e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040100097656,0.0,0.0,0.0004694990930147,292.8016052246094,294.1499938964844,294.872314453125,294.0376892089844,296.1200256347656,294.9212951660156,293.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014546569436,6.034170496604929e-09,0.0010014486033469,-0.0148608731105923,0.0,0.6499999761581421,0.0,-0.007804213091731,60.0,1.5207854509353638,-0.0,-6.837888122390724e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084045410156,0.0,0.0,9.3979382654652e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084350585937,0.0,0.0,9.896481788018718e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.70849609375,0.0,0.0,7.309507782338187e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084045410156,0.0,0.0,9.896481788018718e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7083435058594,0.0,0.0,0.0004694464732892,292.8060302734375,294.1499938964844,294.8609619140625,294.032470703125,296.097900390625,294.9093322753906,293.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013421997427,6.021040110937292e-09,0.001001336146146,-0.014826476573944,0.0,0.6499999761581421,0.0,-0.0077977031469345,60.0,1.507149338722229,-0.0,-6.836355481709688e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084045410156,0.0,0.0,9.3979382654652e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084350585937,0.0,0.0,9.896481788018718e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.70849609375,0.0,0.0,7.309507782338187e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084045410156,0.0,0.0,9.896481788018718e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7083435058594,0.0,0.0,0.0004694464732892,292.8060302734375,294.1499938964844,294.8609619140625,294.032470703125,296.097900390625,294.9093322753906,293.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013421997427,6.021040110937292e-09,0.001001336146146,-0.014826476573944,0.0,0.6499999761581421,0.0,-0.0077977031469345,60.0,1.507149338722229,-0.0,-6.836355481709688e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.71270751953125,0.0,0.050000000745058,9.400067938258871e-05,298.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7127380371094,0.0,0.050000000745058,9.89872423815541e-05,298.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7127990722656,0.0,0.050000000745058,7.311163790291175e-05,298.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.71270751953125,0.0,0.050000000745058,9.89872423815541e-05,298.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.712646484375,0.0,0.050000000745058,0.0004695528477896,292.8104553222656,284.95001220703125,294.8500061035156,294.0260925292969,296.0760498046875,294.8976135253906,293.283447265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001568743959,6.047567779887686e-09,0.0010015626903623,-0.0148959700018167,0.0,0.6499999761581421,0.0,-0.0078108520247042,60.0,1.4924954175949097,-0.0,-6.839453448037602e-08,1.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.71270751953125,0.0,0.050000000745058,9.400067938258871e-05,298.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7127380371094,0.0,0.050000000745058,9.89872423815541e-05,298.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7127990722656,0.0,0.050000000745058,7.311163790291175e-05,298.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.71270751953125,0.0,0.050000000745058,9.89872423815541e-05,298.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.712646484375,0.0,0.050000000745058,0.0004695528477896,292.8104553222656,284.95001220703125,294.8500061035156,294.0260925292969,296.0760498046875,294.8976135253906,293.283447265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001568743959,6.047567779887686e-09,0.0010015626903623,-0.0148959700018167,0.0,0.6499999761581421,0.0,-0.0078108520247042,60.0,1.4924954175949097,-0.0,-6.839453448037602e-08,1.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.10723876953125,0.6356261968612671,0.050000000745058,0.0408179126679897,298.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.10723876953125,0.6356261968612671,0.050000000745058,0.0429832302033901,298.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10723876953125,0.6356261968612671,0.050000000745058,0.0317472666501998,298.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1072082519531,0.6356261968612671,0.050000000745058,0.0429832302033901,298.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1072082519531,0.6356261968612671,0.050000000745058,0.2038939297199249,293.1767883300781,284.95001220703125,294.8446960449219,294.0226745605469,297.5405578613281,298.0163879394531,293.3624572753906,1.0,0.1097054481506347,0.0511821769177913,0.0511821769177913,1.0,1.0,-0.4347965717315674,4.1636791138444096e-05,0.4347549378871918,-0.1175300255417823,0.0,0.6499999761581421,0.0,10.194819450378418,60.0,543.8146362304688,0.0,12.269872665405272,1.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4889221191406,0.6327068209648132,0.050000000745058,0.0452337972819805,298.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4889221191406,0.6327068209648132,0.050000000745058,0.0476333647966384,298.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4889221191406,0.6327068209648132,0.050000000745058,0.0351818427443504,298.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4889221191406,0.6327068209648132,0.050000000745058,0.0476333647966384,298.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4889221191406,0.6327068209648132,0.050000000745058,0.2259521782398224,293.5143127441406,284.95001220703125,294.83953857421875,294.01934814453125,297.7392883300781,298.7682189941406,292.987060546875,1.0,0.1211174726486206,0.1025199741125106,0.1025199741125106,1.0,1.0,-0.4819730818271637,0.0021058782003819,0.4798671901226043,-0.1270259022712707,1.0,0.6499999761581421,0.0,12.513258934020996,60.0,10530.5224609375,0.0,16.687599182128906,1.0,283.746337890625,293.6499938964844,301.4792175292969,303.18902587890625,293.1499938964844,293.1499938964844,283.1499938964844,3863.31298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2721052467823028,1.0,0.0,0.0,0.7089253067970276,0.708938479423523,8.623990055411923e-08,4.1258416175842285,4.12583065032959,1.08074191302876e-05,0.0,0.0,-0.0,7145.37353515625,0.0,16.499122619628906,1860.651611328125,0.0,0.0102278729900717,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2311706542969,0.5719178318977356,0.050000000745058,0.0456752926111221,298.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2311706542969,0.5719178318977356,0.050000000745058,0.0480982810258865,298.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2311706542969,0.5719178318977356,0.050000000745058,0.0355252251029014,298.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2311706542969,0.5719178318977356,0.050000000745058,0.0480982810258865,298.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2311706542969,0.5719178318977356,0.050000000745058,0.2281575351953506,289.01873779296875,284.95001220703125,294.82977294921875,294.0130920410156,297.7005310058594,298.7514038085937,288.1176147460937,1.0,0.1405917555093765,0.2047287076711654,0.2047287076711654,1.0,1.0,-0.4866799116134643,0.0242803301662206,0.4623996019363403,-0.1059986352920532,1.0,0.6499999761581421,0.0,20.021509170532227,60.0,15020.9091796875,0.0,23.18473052978516,1.0,283.4208068847656,287.9510498046875,298.79364013671875,301.0901184082031,293.1499938964844,293.1499938964844,283.1499938964844,6959.7470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651190519332886,1.0,0.0,0.0,0.9515185356140136,0.9515210390090942,6.049593537227338e-08,4.265806198120117,4.265796184539795,9.786936971067917e-06,0.0,0.0,-0.0,5959.0888671875,0.0,36.04873275756836,1895.4210205078125,0.0,1347.1090087890625,0.2634545862674713,1.0,0.0,3.0,1.0,0.0
17733840,298.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2311706542969,0.5719178318977356,0.050000000745058,0.0456752926111221,298.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2311706542969,0.5719178318977356,0.050000000745058,0.0480982810258865,298.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2311706542969,0.5719178318977356,0.050000000745058,0.0355252251029014,298.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2311706542969,0.5719178318977356,0.050000000745058,0.0480982810258865,298.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2311706542969,0.5719178318977356,0.050000000745058,0.2281575351953506,289.01873779296875,284.95001220703125,294.82977294921875,294.0130920410156,297.7005310058594,298.7514038085937,288.1176147460937,1.0,0.1405917555093765,0.2047287076711654,0.2047287076711654,1.0,1.0,-0.4866799116134643,0.0242803301662206,0.4623996019363403,-0.1059986352920532,1.0,0.6499999761581421,0.0,20.021509170532227,60.0,15020.9091796875,0.0,23.18473052978516,1.0,283.4208068847656,287.9510498046875,298.79364013671875,301.0901184082031,293.1499938964844,293.1499938964844,283.1499938964844,6959.7470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651190519332886,1.0,0.0,0.0,0.9515185356140136,0.9515210390090942,6.049593537227338e-08,4.265806198120117,4.265796184539795,9.786936971067917e-06,0.0,0.0,-0.0,5959.0888671875,0.0,36.04873275756836,1895.4210205078125,0.0,1347.1090087890625,0.2634545862674713,1.0,0.0,3.0,1.0,0.0
17733900,298.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.67364501953125,0.5500005483627319,0.050000000745058,0.0458125360310077,298.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.67364501953125,0.5500005483627319,0.050000000745058,0.0482428073883056,298.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67364501953125,0.5500005483627319,0.050000000745058,0.0356319732964038,298.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.67364501953125,0.5500005483627319,0.050000000745058,0.0482428073883056,298.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.67364501953125,0.5500005483627319,0.050000000745058,0.2288431078195572,287.5406799316406,284.95001220703125,294.8251647949219,294.0101318359375,297.6719665527344,298.7138977050781,287.0235290527344,1.0,0.148991122841835,0.2559109032154083,0.2559109032154083,1.0,1.0,-0.4881423115730285,0.0367854945361614,0.451356828212738,-0.0938275158405304,1.0,0.6499999761581421,0.0,23.68948173522949,60.0,14755.92578125,0.0,26.33526992797852,1.0,283.31256103515625,286.90594482421875,297.7093811035156,299.6227111816406,293.1499938964844,293.1499938964844,283.1499938964844,9086.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765649914741516,1.0,0.0,0.0,1.08722722530365,1.0872304439544678,7.887315689458775e-08,4.265925407409668,4.265915393829346,9.785920155991334e-06,0.0,0.0,-0.0,5656.24365234375,0.0,53.66226196289063,1895.437255859375,0.0,1430.9451904296875,0.2989846169948578,1.0,0.0,3.0,1.0,0.0
