time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733960,298.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926330566406,0.5330945253372192,0.050000000745058,0.0459436327219009,298.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926330566406,0.5330945253372192,0.050000000745058,0.048380859196186,298.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926330566406,0.5330945253372192,0.050000000745058,0.035733938217163,298.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926330566406,0.5330945253372192,0.050000000745058,0.048380859196186,298.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926330566406,0.5330945253372192,0.050000000745058,0.229497954249382,286.7183532714844,284.95001220703125,294.8207092285156,294.0072937011719,297.64208984375,298.67578125,286.43621826171875,1.0,0.1565367132425308,0.4047287106513977,0.4047287106513977,0.800000011920929,1.0,-0.4895399212837219,0.0979927480220794,0.3915471732616424,-0.0331470929086208,1.0,0.6499999761581421,0.0,27.203998565673828,60.0,14617.275390625,0.0,29.35913848876953,1.0,283.24237060546875,286.34735107421875,297.0790710449219,298.665283203125,293.1499938964844,293.1499938964844,283.1499938964844,10944.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647884726524353,1.0,0.0,0.0,1.1932350397109983,1.1932388544082642,9.500472231138701e-08,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,5479.771484375,0.0,70.92595672607422,1895.4371337890625,0.0,1226.26708984375,0.3267998099327087,1.0,0.0,3.0,1.0,0.0
17734020,298.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.5166928768157959,0.050000000745058,0.0461043491959571,298.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.5166928768157959,0.050000000745058,0.0485500991344451,298.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.5166928768157959,0.050000000745058,0.0358589366078376,298.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.5166928768157959,0.050000000745058,0.0485500991344451,298.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.5166928768157959,0.050000000745058,0.2303007692098617,286.1605834960937,284.95001220703125,294.8150939941406,294.0037536621094,297.00732421875,298.62896728515625,286.01812744140625,1.0,0.1652988493442535,0.6007429361343384,0.6007429361343384,0.5365715622901917,1.0,-0.4912517666816711,0.2374860048294067,0.2537657618522644,0.1054481416940689,1.0,0.6499999761581421,0.0,31.521223068237305,60.0,14302.2060546875,0.0,33.102203369140625,1.0,283.1907653808594,285.9232482910156,296.68505859375,297.998779296875,293.1499938964844,293.1499938964844,283.1499938964844,12942.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880735516548157,1.0,0.0,0.0,1.2975724935531616,1.2975770235061646,1.1234575225671509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.19775390625,0.0,91.20574951171876,1895.4371337890625,0.0,864.5558471679688,0.3541344106197357,1.0,0.0,3.0,1.0,0.0
17734080,298.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.5102066993713379,0.050000000745058,0.0461810007691383,298.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.5102066993713379,0.050000000745058,0.0486308187246322,298.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.5102066993713379,0.050000000745058,0.0359185561537742,298.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.5102066993713379,0.050000000745058,0.0486308187246322,298.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.5102066993713379,0.050000000745058,0.2306836545467376,285.9742431640625,284.95001220703125,294.81231689453125,294.0019836425781,296.2429504394531,298.6068420410156,285.8458557128906,1.0,0.1693451851606369,0.7023643851280212,0.7023643851280212,0.4000000059604645,1.0,-0.4920688271522522,0.341566264629364,0.1505025625228881,0.2089345008134842,1.0,0.6499999761581421,0.0,33.58577346801758,60.0,13872.474609375,0.0,34.9149284362793,1.0,283.1762084960937,285.74029541015625,296.60498046875,297.8236694335937,293.1499938964844,293.1499938964844,283.1499938964844,13773.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552282929420471,1.0,0.0,0.0,1.3385955095291138,1.3386002779006958,1.1956171874771826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.84619140625,0.0,100.13260650634766,1895.4371337890625,0.0,708.7391357421875,0.3648699522018432,1.0,0.0,3.0,1.0,0.0
17734140,298.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.4976584613323211,0.050000000745058,0.0463577397167682,298.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.4976584613323211,0.050000000745058,0.0488169342279434,298.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.4976584613323211,0.050000000745058,0.0360560193657875,298.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.4976584613323211,0.050000000745058,0.0488169342279434,298.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.4976584613323211,0.050000000745058,0.2315665185451507,285.55084228515625,284.95001220703125,294.8056030273437,293.9977722167969,294.8849792480469,298.55633544921875,285.4481811523437,1.0,0.1782760024070739,0.9591976404190063,0.9591976404190063,0.0548352971673011,1.0,-0.4939567148685455,0.4935995936393738,0.0003571196866687,0.3600397408008575,1.0,0.6499999761581421,0.0,38.3370361328125,60.0,12837.2705078125,-0.0,39.10935974121094,1.0,283.1579284667969,285.37384033203125,296.58111572265625,297.6300964355469,293.1499938964844,293.1499938964844,283.1499938964844,15374.1669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804032444953918,1.0,0.0,0.0,1.4142179489135742,1.414223313331604,1.3345230343020378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.43701171875,0.0,118.08006286621094,1895.4371337890625,0.0,450.3236999511719,0.384636640548706,1.0,0.0,3.0,1.0,0.0
17734200,298.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.4960423111915588,0.050000000745058,0.0463835336267948,298.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.4960423111915588,0.050000000745058,0.0488440953195095,298.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.4960423111915588,0.050000000745058,0.0360760800540447,298.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.4960423111915588,0.050000000745058,0.0488440953195095,298.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.4960423111915588,0.050000000745058,0.2316953539848327,285.49566650390625,284.95001220703125,294.8045959472656,293.99713134765625,294.83258056640625,298.5489501953125,285.40447998046875,1.0,0.1795266270637512,1.0,1.0,0.0,1.0,-0.4942271411418915,0.4942251443862915,1.9885233086824883e-06,0.3606425523757934,1.0,0.6499999761581421,0.0,39.02731323242188,60.0,12762.37109375,-0.0,39.718353271484375,1.0,283.15655517578125,285.3387145996094,296.5924377441406,297.6228942871094,293.1499938964844,293.1499938964844,283.1499938964844,15567.7900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703792333602905,1.0,0.0,0.0,1.4230953454971311,1.423100829124451,1.3513300700651598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.9921875,0.0,120.3177261352539,1895.4371337890625,0.0,423.9131164550781,0.3869558572769165,1.0,0.0,3.0,1.0,0.0
17734260,298.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.4862799644470215,0.050000000745058,0.0465526655316352,298.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.4862799644470215,0.050000000745058,0.0490221977233886,298.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.4862799644470215,0.050000000745058,0.036207627505064,298.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.4862799644470215,0.050000000745058,0.0490221977233886,298.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.4862799644470215,0.050000000745058,0.2325402051210403,285.2740173339844,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.49981689453125,285.2544250488281,1.0,0.187514528632164,1.0,1.0,0.0,1.0,-0.4960293471813202,0.4960289895534515,3.5806615983347e-07,0.3623863756656647,1.0,0.6499999761581421,0.0,43.554290771484375,48.0,12648.9169921875,-0.0,43.73274612426758,1.0,283.1515197753906,285.2157897949219,296.7335510253906,297.6903686523437,293.1499938964844,293.1499938964844,283.1499938964844,16632.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171789288520813,1.0,0.0,0.0,1.470969319343567,1.4709751605987549,1.4437789275234536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.86083984375,0.0,132.87356567382812,1895.4371337890625,0.0,306.9991455078125,0.3994546234607696,1.0,0.0,3.0,1.0,0.0
17734320,298.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.4862799644470215,0.050000000745058,0.0465526655316352,298.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.4862799644470215,0.050000000745058,0.0490221977233886,298.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.4862799644470215,0.050000000745058,0.036207627505064,298.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.4862799644470215,0.050000000745058,0.0490221977233886,298.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.4862799644470215,0.050000000745058,0.2325402051210403,285.2740173339844,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.49981689453125,285.2544250488281,1.0,0.187514528632164,1.0,1.0,0.0,1.0,-0.4960293471813202,0.4960289895534515,3.5806615983347e-07,0.3623863756656647,1.0,0.6499999761581421,0.0,43.554290771484375,48.0,12648.9169921875,-0.0,43.73274612426758,1.0,283.1515197753906,285.2157897949219,296.7335510253906,297.6903686523437,293.1499938964844,293.1499938964844,283.1499938964844,16632.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171789288520813,1.0,0.0,0.0,1.470969319343567,1.4709751605987549,1.4437789275234536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.86083984375,0.0,132.87356567382812,1895.4371337890625,0.0,306.9991455078125,0.3994546234607696,1.0,0.0,3.0,1.0,0.0
17734380,298.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.4839789867401123,0.050000000745058,0.0465949662029743,298.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.4839789867401123,0.050000000745058,0.0490667447447776,298.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.4839789867401123,0.050000000745058,0.03624052926898,298.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.4839789867401123,0.050000000745058,0.0490667447447776,298.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.4839789867401123,0.050000000745058,0.2327515035867691,285.2244567871094,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.4595031738281,285.2178649902344,1.0,0.1889747828245163,1.0,1.0,0.0,1.0,-0.4964802861213684,0.4964799284934997,3.5863465086549695e-07,0.3631735146045685,1.0,0.6499999761581421,0.0,44.69010162353516,36.0,12660.5224609375,-0.0,44.744266510009766,1.0,283.1503295898437,285.17510986328125,296.9005432128906,297.8544311523437,293.1499938964844,293.1499938964844,283.1499938964844,17241.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4001739621162414,1.0,0.0,0.0,1.4976340532302856,1.4976401329040527,1.4965968375690866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.4326171875,0.0,140.23126220703125,1895.4371337890625,0.0,275.9833679199219,0.4064120948314667,1.0,0.0,3.0,1.0,0.0
17734440,298.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.4839789867401123,0.050000000745058,0.0465949662029743,298.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.4839789867401123,0.050000000745058,0.0490667447447776,298.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.4839789867401123,0.050000000745058,0.03624052926898,298.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.4839789867401123,0.050000000745058,0.0490667447447776,298.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.4839789867401123,0.050000000745058,0.2327515035867691,285.2244567871094,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.4595031738281,285.2178649902344,1.0,0.1889747828245163,1.0,1.0,0.0,1.0,-0.4964802861213684,0.4964799284934997,3.5863465086549695e-07,0.3631735146045685,1.0,0.6499999761581421,0.0,44.69010162353516,36.0,12660.5224609375,-0.0,44.744266510009766,1.0,283.1503295898437,285.17510986328125,296.9005432128906,297.8544311523437,293.1499938964844,293.1499938964844,283.1499938964844,17241.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4001739621162414,1.0,0.0,0.0,1.4976340532302856,1.4976401329040527,1.4965968375690866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.4326171875,0.0,140.23126220703125,1895.4371337890625,0.0,275.9833679199219,0.4064120948314667,1.0,0.0,3.0,1.0,0.0
17734500,298.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.4852842092514038,0.050000000745058,0.0465709008276462,298.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.4852842092514038,0.050000000745058,0.0490414015948772,298.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.4852842092514038,0.050000000745058,0.0362218134105205,298.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.4852842092514038,0.050000000745058,0.0490414015948772,298.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.4852842092514038,0.050000000745058,0.2326312959194183,285.2123718261719,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.44256591796875,285.2070617675781,1.0,0.1877124309539795,1.0,1.0,0.0,1.0,-0.4962241649627685,0.4962238073348999,3.585238346204278e-07,0.3632209002971649,1.0,0.6499999761581421,0.0,44.048954010009766,36.0,12657.509765625,-0.0,44.17284393310547,1.0,283.150146484375,285.1624755859375,296.96063232421875,297.92401123046875,293.1499938964844,293.1499938964844,283.1499938964844,17432.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012048542499542,1.0,0.0,0.0,1.505911946296692,1.505918025970459,1.5131870156892546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.40771484375,0.0,142.5694580078125,1895.4371337890625,0.0,277.79852294921875,0.4085716307163238,1.0,0.0,3.0,1.0,0.0
17734560,298.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.4964041709899902,0.050000000745058,0.0463775619864463,298.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.547461986541748,0.1644721031188964,0.0627875700592994,298.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.6972225308418274,0.1719580739736557,0.0907871276140213,298.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.4964041709899902,0.050000000745058,0.0488378070294857,298.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.4964041709899902,0.050000000745058,0.2316655218601226,285.2098388671875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862243652344,298.4247131347656,285.243408203125,1.0,0.1863821595907211,1.0,1.0,0.0,1.0,-0.5764848589897156,0.5764843821525574,4.293759729989688e-07,0.4223334491252899,1.0,0.6499999761581421,0.0,39.505027770996094,56.0,13636.30859375,-0.0,49.69887924194336,1.0,283.15008544921875,285.2165222167969,297.00018310546875,297.98065185546875,293.1499938964844,293.1499938964844,283.1499938964844,17576.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050806760787964,1.0,0.0,0.0,1.5121179819107056,1.5121241807937622,1.525684609759992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.22802734375,0.0,144.33937072753906,1895.4371337890625,0.0,284.6937255859375,0.410190224647522,1.0,0.0,3.0,1.0,0.0
17734620,298.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.5100261569023132,0.050000000745058,0.0461824536323547,298.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.7695127725601196,0.1626890897750854,0.1538992524147033,298.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663513183594,0.7802014946937561,0.1675387769937515,0.1183966845273971,298.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.5100261569023132,0.1558244228363037,0.0486323498189449,298.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.5100261569023132,0.050000000745058,0.2306909263134002,285.64166259765625,284.95001220703125,294.7823791503906,293.9834289550781,294.7827453613281,298.3369445800781,285.7699279785156,1.0,0.1927670687437057,1.0,1.0,0.0,1.0,-0.7175636291503906,0.7175630927085876,5.698929612663051e-07,0.5299050211906433,1.0,0.6499999761581421,0.0,35.52106094360352,56.0,16651.0390625,-0.0,64.44084167480469,1.0,283.1500244140625,285.71142578125,297.09478759765625,298.2079162597656,293.1499938964844,293.1499938964844,283.1499938964844,17713.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220353960990906,1.0,0.0,0.0,1.5180238485336304,1.518030047416687,1.537625564651535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.33154296875,0.0,146.03721618652344,1895.4371337890625,0.0,316.3203125,0.411730408668518,1.0,0.0,3.0,1.0,0.0
17734680,298.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81103515625,0.536740779876709,0.1566458791494369,0.0495066307485103,298.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830871582031,0.7863972187042236,0.1616101861000061,0.1545616090297699,298.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.7952826023101807,0.1676168888807296,0.1179592385888099,298.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7318055033683777,0.1572640985250473,0.1239723414182663,298.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102722167969,0.5213025808334351,0.050000000745058,0.2300482541322708,285.8707580566406,284.95001220703125,294.7807922363281,293.98248291015625,294.7810974121094,298.2925109863281,285.973876953125,1.0,0.1981124579906463,1.0,1.0,0.0,1.0,-0.811201810836792,0.8112011551856995,6.739456352988782e-07,0.5997833013534546,1.0,0.6499999761581421,0.0,32.9542121887207,76.0,18040.154296875,-0.0,75.95152282714844,1.0,283.1500244140625,285.882568359375,297.1560974121094,298.3385925292969,293.1499938964844,293.1499938964844,283.1499938964844,17766.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380624294281006,1.0,0.0,0.0,1.5202840566635132,1.5202902555465698,1.542207712645905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.57568359375,0.0,146.69049072265625,1895.4371337890625,0.0,348.7937316894531,0.4123198091983795,1.0,0.0,3.0,1.0,0.0
17734740,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250244140625,0.7669920921325684,0.1499918699264526,0.1373353749513626,298.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5291442871094,0.7851775288581848,0.1635199040174484,0.1549751311540603,298.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.7986044883728027,0.1727433800697326,0.1202641054987907,298.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279846191406,0.7712509036064148,0.1535937935113906,0.1470275223255157,297.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4663391113281,0.5198900699615479,0.1353629529476165,0.2301179468631744,286.52569580078125,284.95001220703125,294.7771301269531,293.9803161621094,294.7773742675781,298.16925048828125,286.5669860839844,1.0,0.2158005237579345,1.0,1.0,0.0,1.0,-0.9478523135185242,0.9478514790534972,8.474561354887555e-07,0.7059422731399536,1.0,0.6499999761581421,0.0,34.7830924987793,76.0,20667.78125,-0.0,104.65422821044922,1.0,283.1499938964844,286.3652648925781,297.27001953125,298.67291259765625,293.1499938964844,293.1499938964844,283.1499938964844,17860.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906776547431946,1.0,0.0,0.0,1.524304747581482,1.524311065673828,1.5503759698276556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.796875,0.0,147.85743713378906,1895.4371337890625,0.0,479.1397399902344,0.4133682548999786,1.0,0.0,3.0,1.0,0.0
17734800,298.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702819824219,0.8124157786369324,0.1491023451089859,0.1363332271575927,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5717163085937,0.8324354887008667,0.1643000692129135,0.1551468074321746,298.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5725402832031,0.8462240099906921,0.1739662140607834,0.1207295358180999,298.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5707702636719,0.8175944685935974,0.15358766913414,0.1464490741491317,297.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53240966796875,0.6420944333076477,0.1360489577054977,0.3377611637115478,286.5704040527344,284.95001220703125,294.776611328125,293.9800109863281,294.7768249511719,298.1575012207031,286.629638671875,1.0,0.2209484130144119,1.0,1.0,0.0,1.0,-1.0756336450576782,1.0756325721740725,1.030384623845748e-06,0.8016616106033325,1.0,0.6499999761581421,0.0,28.06315803527832,94.0,21800.544921875,-0.0,122.35001373291016,1.0,283.1499938964844,286.4137878417969,297.2762451171875,298.7052917480469,293.1499938964844,293.1499938964844,283.1499938964844,17871.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993771910667419,1.0,0.0,0.0,1.5247727632522583,1.5247790813446045,1.551328239202121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.72412109375,0.0,147.99368286132812,1895.4371337890625,0.0,505.0155334472656,0.4134902954101562,1.0,0.0,3.0,1.0,0.0
17734860,297.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140380859375,0.9236674904823304,0.1489590406417846,0.1338496953248977,298.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5067138671875,0.9697112441062928,0.1721286475658416,0.1608867347240448,298.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5173645019531,0.9886743426322936,0.1834921240806579,0.1267914772033691,298.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51544189453125,0.9395101070404052,0.1562372893095016,0.1472665071487426,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093078613281,0.8872188925743103,0.1313548237085342,0.5977854132652283,287.5217590332031,284.95001220703125,294.773681640625,293.9783020019531,294.7738342285156,298.1093444824219,287.5733642578125,1.0,0.251305341720581,1.0,1.0,0.0,1.0,-1.378844976425171,1.3788434267044067,1.5819149439266766e-06,1.0475425720214844,1.0,0.6499999761581421,0.0,21.93559455871582,94.0,26062.68359375,-0.0,204.04736328125,1.0,283.1499938964844,287.1576538085937,297.3103942871094,299.00762939453125,293.1499938964844,293.1499938964844,283.1499938964844,17921.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546243190765381,1.0,0.0,0.0,1.5269094705581665,1.5269156694412231,1.5556788923731801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.77783203125,0.0,148.61669921875,1895.4371337890625,0.0,706.1456909179688,0.4140473902225494,1.0,0.0,3.0,1.0,0.0
17734920,297.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.601318359375,0.9124289751052856,0.1492499560117721,0.1341449171304702,298.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60467529296875,0.961654543876648,0.1731109768152237,0.1623831093311309,298.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6054077148437,0.9817513227462769,0.1846997588872909,0.1279569417238235,298.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6014099121094,0.9288565516471864,0.1570570766925811,0.1479520797729492,297.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59796142578125,0.8750523328781128,0.1304803490638733,0.5939443111419678,287.6085510253906,284.95001220703125,294.77313232421875,293.9779663085937,294.7732849121094,298.09588623046875,287.6451721191406,1.0,0.2575232684612274,1.0,1.0,0.0,1.0,-1.4139796495437622,1.413978099822998,1.6526896615687292e-06,1.0724598169326782,1.0,0.6499999761581421,0.0,23.0732364654541,97.0,26395.052734375,-0.0,214.5590057373047,1.0,283.1499938964844,287.2108459472656,297.3111572265625,299.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17929.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662531852722168,1.0,0.0,0.0,1.5272369384765625,1.5272431373596191,1.556346234110606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.9638671875,0.0,148.71234130859375,1895.4371337890625,0.0,757.7481689453125,0.4141327738761902,1.0,0.0,3.0,1.0,0.0
17734980,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.75787353515625,0.7518728971481323,0.151500254869461,0.1367632150650024,298.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.758056640625,0.7924358248710632,0.1779385507106781,0.1684387028217315,298.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75811767578125,0.8095945119857788,0.1895220577716827,0.132471278309822,297.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.7656725645065308,0.1604514420032501,0.152235135436058,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7576599121094,0.7145752310752869,0.1275247782468795,0.5808737277984619,287.7582092285156,284.95001220703125,294.7704162597656,293.9764099121094,294.7705078125,298.0140686035156,287.7607421875,1.0,0.2824928760528564,1.0,1.0,0.0,1.0,-1.4051265716552734,1.4051249027252195,1.6392141333199106e-06,1.0708614587783811,1.0,0.6499999761581421,0.0,44.538482666015625,85.0,26584.12890625,-0.0,264.69732666015625,1.0,283.1499938964844,287.3029479980469,297.2075500488281,299.0693054199219,293.1499938964844,293.1499938964844,283.1499938964844,17961.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149543523788452,1.0,0.0,0.0,1.5285884141921997,1.528594732284546,1.5591021451655254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.5244140625,0.0,149.1074981689453,1895.4371337890625,0.0,1015.2109375,0.4144851863384247,1.0,0.0,3.0,1.0,0.0
17735040,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.75787353515625,0.7518728971481323,0.151500254869461,0.1367632150650024,298.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.758056640625,0.7924358248710632,0.1779385507106781,0.1684387028217315,298.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75811767578125,0.8095945119857788,0.1895220577716827,0.132471278309822,297.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.7656725645065308,0.1604514420032501,0.152235135436058,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7576599121094,0.7145752310752869,0.1275247782468795,0.5808737277984619,287.7582092285156,284.95001220703125,294.7704162597656,293.9764099121094,294.7705078125,298.0140686035156,287.7607421875,1.0,0.2824928760528564,1.0,1.0,0.0,1.0,-1.4051265716552734,1.4051249027252195,1.6392141333199106e-06,1.0708614587783811,1.0,0.6499999761581421,0.0,44.538482666015625,85.0,26584.12890625,-0.0,264.69732666015625,1.0,283.1499938964844,287.3029479980469,297.2075500488281,299.0693054199219,293.1499938964844,293.1499938964844,283.1499938964844,17961.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149543523788452,1.0,0.0,0.0,1.5285884141921997,1.528594732284546,1.5591021451655254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.5244140625,0.0,149.1074981689453,1895.4371337890625,0.0,1015.2109375,0.4144851863384247,1.0,0.0,3.0,1.0,0.0
17735100,297.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7716064453125,0.7327632308006287,0.1529588401317596,0.1382273435592651,297.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7718200683594,0.7717745304107666,0.1804135590791702,0.1710092574357986,298.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7719116210937,0.7883299589157104,0.1921272873878479,0.1344295293092727,297.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.77166748046875,0.7460864186286926,0.1623389273881912,0.1542171835899353,297.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77130126953125,0.6909230947494507,0.1270823925733566,0.5787819027900696,287.7720031738281,284.95001220703125,294.7693176269531,293.9757995605469,294.7694091796875,297.9798278808594,287.77459716796875,1.0,0.2905520498752594,1.0,1.0,0.0,1.0,-1.412184238433838,1.4121825695037842,1.6540808474019286e-06,1.0763592720031738,1.0,0.6499999761581421,0.0,50.90952682495117,85.0,26658.876953125,-0.0,282.94122314453125,1.0,283.1499938964844,287.3131103515625,297.1292419433594,298.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17971.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259371042251587,1.0,0.0,0.0,1.5290091037750244,1.5290154218673706,1.5599604807903233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.580078125,0.0,149.23065185546875,1895.4371337890625,0.0,1082.537353515625,0.4145948588848114,1.0,0.0,3.0,1.0,0.0
17735160,297.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884216308594,0.7236355543136597,0.1545881181955337,0.1397653669118881,297.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7887268066406,0.7623188495635986,0.1829827278852462,0.1735514849424362,298.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7888488769531,0.7784494161605835,0.1949094533920288,0.1364273279905319,297.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7885437011719,0.7370873689651489,0.1643556207418441,0.1562219858169555,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7880249023437,0.6782381534576416,0.1270750761032104,0.5785475373268127,287.7889709472656,284.95001220703125,294.7684020996094,293.9753112792969,294.7684631347656,297.9496154785156,287.7923278808594,1.0,0.2963501811027527,1.0,1.0,0.0,1.0,-1.4216039180755615,1.4216022491455078,1.6741006447773543e-06,1.0837372541427612,1.0,0.6499999761581421,0.0,55.09443283081055,73.0,26756.05859375,-0.0,297.1189880371094,1.0,283.1499938964844,287.3261108398437,297.0657958984375,298.9339294433594,293.1499938964844,293.1499938964844,283.1499938964844,17978.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311517953872681,1.0,0.0,0.0,1.529319405555725,1.5293257236480713,1.560593574367886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.4609375,0.0,149.32151794433594,1895.4371337890625,0.0,1115.603271484375,0.414675772190094,1.0,0.0,3.0,1.0,0.0
17735220,297.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.7206926941871643,0.1582434475421905,0.1430442333221435,297.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8353881835937,0.7605697512626648,0.1884065121412277,0.1787053644657135,298.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8355407714844,0.7768482565879822,0.2009179890155792,0.1406054943799972,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351135253906,0.7348004579544067,0.1687251478433609,0.1603666245937347,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343505859375,0.6708909869194031,0.1279205679893493,0.5816650390625,287.8356628417969,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.8991394042969,287.8403015136719,1.0,0.3027791082859039,1.0,1.0,0.0,1.0,-1.4454578161239624,1.4454561471939087,1.7255880493394216e-06,1.102501630783081,1.0,0.6499999761581421,0.0,58.58813095092773,61.0,27002.61328125,-0.0,316.341064453125,1.0,283.1499938964844,287.361572265625,296.9956359863281,298.8568725585937,293.1499938964844,293.1499938964844,283.1499938964844,17988.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335927844047546,1.0,0.0,0.0,1.5297226905822754,1.5297290086746216,1.5614168091815372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.76123046875,0.0,149.43968200683594,1895.4371337890625,0.0,1131.318359375,0.4147809147834778,1.0,0.0,3.0,1.0,0.0
17735280,297.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.7206926941871643,0.1582434475421905,0.1430442333221435,297.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8353881835937,0.7605697512626648,0.1884065121412277,0.1787053644657135,298.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8355407714844,0.7768482565879822,0.2009179890155792,0.1406054943799972,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351135253906,0.7348004579544067,0.1687251478433609,0.1603666245937347,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343505859375,0.6708909869194031,0.1279205679893493,0.5816650390625,287.8356628417969,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.8991394042969,287.8403015136719,1.0,0.3027791082859039,1.0,1.0,0.0,1.0,-1.4454578161239624,1.4454561471939087,1.7255880493394216e-06,1.102501630783081,1.0,0.6499999761581421,0.0,58.58813095092773,61.0,27002.61328125,-0.0,316.341064453125,1.0,283.1499938964844,287.361572265625,296.9956359863281,298.8568725585937,293.1499938964844,293.1499938964844,283.1499938964844,17988.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335927844047546,1.0,0.0,0.0,1.5297226905822754,1.5297290086746216,1.5614168091815372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.76123046875,0.0,149.43968200683594,1895.4371337890625,0.0,1131.318359375,0.4147809147834778,1.0,0.0,3.0,1.0,0.0
17735340,297.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8924560546875,0.7308077812194824,0.1622498631477356,0.1464996933937072,297.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8929748535156,0.773400604724884,0.194120705127716,0.1839652508497238,297.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.89312744140625,0.7906569838523865,0.2073216289281845,0.1449554115533828,297.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926696777344,0.7457842826843262,0.1734205782413482,0.1646589040756225,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8917236328125,0.678316056728363,0.1294685900211334,0.5875616669654846,287.8932800292969,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8585510253906,287.8984680175781,1.0,0.3042629957199096,1.0,1.0,0.0,1.0,-1.4733717441558838,1.4733699560165403,1.7871857380669098e-06,1.124504327774048,1.0,0.6499999761581421,0.0,57.26194763183594,49.0,27289.287109375,-0.0,325.9764709472656,1.0,283.1499938964844,287.4047241210937,296.9776611328125,298.84246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17993.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336423754692078,1.0,0.0,0.0,1.529949188232422,1.529955506324768,1.561879088285423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.2880859375,0.0,149.5060577392578,1895.4371337890625,0.0,1131.6392822265625,0.4148399531841278,1.0,0.0,3.0,1.0,0.0
17735400,297.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8924560546875,0.7308077812194824,0.1622498631477356,0.1464996933937072,297.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8929748535156,0.773400604724884,0.194120705127716,0.1839652508497238,297.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.89312744140625,0.7906569838523865,0.2073216289281845,0.1449554115533828,297.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926696777344,0.7457842826843262,0.1734205782413482,0.1646589040756225,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8917236328125,0.678316056728363,0.1294685900211334,0.5875616669654846,287.8932800292969,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8585510253906,287.8984680175781,1.0,0.3042629957199096,1.0,1.0,0.0,1.0,-1.4733717441558838,1.4733699560165403,1.7871857380669098e-06,1.124504327774048,1.0,0.6499999761581421,0.0,57.26194763183594,49.0,27289.287109375,-0.0,325.9764709472656,1.0,283.1499938964844,287.4047241210937,296.9776611328125,298.84246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17993.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336423754692078,1.0,0.0,0.0,1.529949188232422,1.529955506324768,1.561879088285423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.2880859375,0.0,149.5060577392578,1895.4371337890625,0.0,1131.6392822265625,0.4148399531841278,1.0,0.0,3.0,1.0,0.0
17735460,297.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9523620605469,0.7505820989608765,0.1662426143884658,0.149862602353096,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9529113769531,0.7974823713302612,0.1997212320566177,0.1890252530574798,297.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530639648437,0.8153584003448486,0.2136117815971374,0.1491685509681701,297.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525756835937,0.7673614621162415,0.1780740469694137,0.168821319937706,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9515380859375,0.6965197920799255,0.1313136667013168,0.5945435166358948,287.95318603515625,284.95001220703125,294.7667541503906,293.97479248046875,294.7667541503906,297.8266296386719,287.95855712890625,1.0,0.3024160265922546,1.0,1.0,0.0,1.0,-1.501918911933899,1.5019171237945557,1.851655611062597e-06,1.1470175981521606,1.0,0.6499999761581421,0.0,52.80614471435547,49.0,27578.83203125,-0.0,328.1839294433594,1.0,283.1499938964844,287.44921875,296.9810791015625,298.8584899902344,293.1499938964844,293.1499938964844,283.1499938964844,17996.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348078846931458,1.0,0.0,0.0,1.530069351196289,1.5300756692886353,1.5621246518549017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.60009765625,0.0,149.5413055419922,1895.4371337890625,0.0,1139.196533203125,0.4148713052272796,1.0,0.0,3.0,1.0,0.0
17735520,297.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9554138183594,0.7518890500068665,0.166443794965744,0.1500303000211715,297.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9559631347656,0.7990230917930603,0.2000021487474441,0.1892770677804947,297.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.95611572265625,0.816836953163147,0.2139272093772888,0.1493785232305526,297.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95562744140625,0.768782377243042,0.1783084720373153,0.169029101729393,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.95458984375,0.6977373957633972,0.1314120888710022,0.5949134826660156,287.95623779296875,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.8251953125,287.96160888671875,1.0,0.3022508323192596,1.0,1.0,0.0,1.0,-1.50337016582489,1.5033683776855469,1.8549731066741515e-06,1.1481623649597168,1.0,0.6499999761581421,0.0,52.51382827758789,37.0,27593.408203125,-0.0,328.1269226074219,1.0,283.1499938964844,287.45147705078125,296.9814147949219,298.8596496582031,293.1499938964844,293.1499938964844,283.1499938964844,17996.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349108815193176,1.0,0.0,0.0,1.5300735235214231,1.5300798416137695,1.5621330362591834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.564453125,0.0,149.5425262451172,1895.4371337890625,0.0,1139.8663330078125,0.4148723781108856,1.0,0.0,3.0,1.0,0.0
17735580,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0200500488281,0.7871173620223999,0.1707002520561218,0.1535571217536926,297.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02056884765625,0.8361853957176208,0.2059377133846283,0.1945749968290329,297.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.020751953125,0.8544573187828064,0.2205884754657745,0.1537966579198837,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.020263671875,0.8062001466751099,0.1832721531391143,0.1734064817428589,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0191955566406,0.7278429269790649,0.1335451304912567,0.602885365486145,288.0208435058594,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.79656982421875,288.0261535644531,1.0,0.2979396879673004,1.0,1.0,0.0,1.0,-1.5340921878814695,1.534090280532837,1.9260924091213383e-06,1.1723850965499878,1.0,0.6499999761581421,0.0,45.564002990722656,25.0,27900.197265625,-0.0,324.8577880859375,1.0,283.1499938964844,287.4991455078125,296.98846435546875,298.88458251953125,293.1499938964844,293.1499938964844,283.1499938964844,17997.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375540494918823,1.0,0.0,0.0,1.5301437377929688,1.530150055885315,1.5622764237832598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.91552734375,0.0,149.5631103515625,1895.4371337890625,0.0,1157.136962890625,0.414890706539154,1.0,0.0,3.0,1.0,0.0
17735640,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0200500488281,0.7871173620223999,0.1707002520561218,0.1535571217536926,297.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02056884765625,0.8361853957176208,0.2059377133846283,0.1945749968290329,297.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.020751953125,0.8544573187828064,0.2205884754657745,0.1537966579198837,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.020263671875,0.8062001466751099,0.1832721531391143,0.1734064817428589,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0191955566406,0.7278429269790649,0.1335451304912567,0.602885365486145,288.0208435058594,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.79656982421875,288.0261535644531,1.0,0.2979396879673004,1.0,1.0,0.0,1.0,-1.5340921878814695,1.534090280532837,1.9260924091213383e-06,1.1723850965499878,1.0,0.6499999761581421,0.0,45.564002990722656,25.0,27900.197265625,-0.0,324.8577880859375,1.0,283.1499938964844,287.4991455078125,296.98846435546875,298.88458251953125,293.1499938964844,293.1499938964844,283.1499938964844,17997.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375540494918823,1.0,0.0,0.0,1.5301437377929688,1.530150055885315,1.5622764237832598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.91552734375,0.0,149.5631103515625,1895.4371337890625,0.0,1157.136962890625,0.414890706539154,1.0,0.0,3.0,1.0,0.0
17735700,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0522766113281,0.8123137354850769,0.1728262901306152,0.1553003340959549,297.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528259277344,0.8620553016662598,0.2088998556137085,0.1971993744373321,297.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.052978515625,0.8821698427200317,0.2239091396331787,0.1559852957725525,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.052490234375,0.8306434154510498,0.1857574135065078,0.1755792647600174,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0514221191406,0.7481049299240112,0.134648859500885,0.6069642901420593,288.0530700683594,284.95001220703125,294.7684936523437,293.9761047363281,294.7684631347656,297.78375244140625,288.05828857421875,1.0,0.2950722277164459,1.0,1.0,0.0,1.0,-1.5494728088378906,1.5494709014892578,1.962343958439305e-06,1.1845084428787231,1.0,0.6499999761581421,0.0,41.42982864379883,25.0,28051.833984375,-0.0,321.4056396484375,1.0,283.1499938964844,287.5228576660156,296.9910888671875,298.89666748046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392008066177368,1.0,0.0,0.0,1.530165195465088,1.5301713943481443,1.5623201932157826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.8701171875,0.0,149.5693817138672,1895.4371337890625,0.0,1167.98388671875,0.4148962795734405,1.0,0.0,3.0,1.0,0.0
17735760,297.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0842590332031,0.8423075079917908,0.1749411672353744,0.1570251435041427,297.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.08477783203125,0.8971314430236816,0.2118482589721679,0.1998020559549331,297.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0849304199219,0.9199723601341248,0.2272123843431472,0.1581555157899856,297.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.08447265625,0.8622255325317383,0.1882343292236328,0.1777354925870895,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0833740234375,0.7760566473007202,0.1357602626085281,0.6110426187515259,288.08502197265625,284.95001220703125,294.7694396972656,293.97674560546875,294.7693786621094,297.7716369628906,288.0901184082031,1.0,0.2918800115585327,1.0,1.0,0.0,1.0,-1.564759373664856,1.5647574663162231,1.998798552449444e-06,1.196552276611328,1.0,0.6499999761581421,0.0,37.000789642333984,25.0,28201.4375,-0.0,317.0323791503906,1.0,283.1499938964844,287.5462646484375,296.9930114746094,298.907958984375,293.1499938964844,293.1499938964844,283.1499938964844,17998.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409173011779785,1.0,0.0,0.0,1.5301812887191772,1.5301876068115234,1.562353162398722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.6044921875,0.0,149.57412719726562,1895.4371337890625,0.0,1179.3607177734375,0.4149004817008972,1.0,0.0,3.0,1.0,0.0
