time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735820,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1209411621094,0.8781489729881287,0.1773415207862854,0.1590320914983749,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214599609375,0.9415082931518556,0.2152003794908523,0.2028129249811172,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.12164306640625,0.9655826091766356,0.2309657037258148,0.160659834742546,297.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.12115478515625,0.900529146194458,0.1910528838634491,0.1802412569522857,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1200561523437,0.8091010451316833,0.1370321214199066,0.6159690618515015,288.1217041015625,284.95001220703125,294.770751953125,293.9776306152344,294.7706604003906,297.7584228515625,288.1268310546875,1.0,0.290103018283844,1.0,1.0,0.0,1.0,-1.582710027694702,1.5827080011367798,2.0421412045834586e-06,1.210681676864624,1.0,0.6499999761581421,0.0,33.2066764831543,25.0,28374.849609375,-0.0,315.5530700683594,1.0,283.1499938964844,287.5731811523437,296.99462890625,298.920166015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429048180580139,1.0,0.0,0.0,1.530195236206055,1.5302015542984009,1.5623815841081528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.68505859375,0.0,149.5782012939453,1895.4371337890625,0.0,1192.623046875,0.4149041175842285,1.0,0.0,3.0,1.0,0.0
17735880,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.14862060546875,0.9078216552734376,0.1791131645441055,0.160533607006073,297.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1491394042969,0.974447786808014,0.2176817059516906,0.205063134431839,297.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1492919921875,0.994110345840454,0.2337426543235778,0.1625285893678665,297.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1488342285156,0.9341066479682922,0.1931402385234832,0.1821185946464538,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.147705078125,0.8332449197769165,0.1379749327898025,0.6197282075881958,288.1493530273437,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.7489929199219,288.1544494628906,1.0,0.2892971634864807,1.0,1.0,0.0,1.0,-1.5962226390838623,1.59622061252594,2.075161091852351e-06,1.2213189601898191,1.0,0.6499999761581421,0.0,30.88651657104492,28.0,28504.560546875,-0.0,315.8576354980469,1.0,283.1499938964844,287.5934143066406,296.9955444335937,298.928955078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443861126899719,1.0,0.0,0.0,1.530202865600586,1.530209183692932,1.562397073939792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.97998046875,0.0,149.58042907714844,1895.4371337890625,0.0,1202.5692138671875,0.4149060845375061,1.0,0.0,3.0,1.0,0.0
17735940,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1712951660156,0.9362419843673706,0.1830539256334304,0.1640744805335998,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1713256835937,0.995514750480652,0.2235578447580337,0.2087086141109466,297.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1712951660156,0.9815478324890136,0.2423049062490463,0.1463072001934051,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1712951660156,0.963292956352234,0.1980992704629898,0.1867248713970184,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1711120605469,0.8529067039489746,0.1401000916957855,0.6290682554244995,288.17144775390625,284.95001220703125,294.7751159667969,293.9804992675781,294.7749938964844,297.734619140625,288.17340087890625,1.0,0.2886357307434082,1.0,1.0,0.0,1.0,-1.6020770072937012,1.6020749807357788,2.08943697543873e-06,1.2258089780807495,1.0,0.6499999761581421,0.0,29.498077392578125,48.0,28572.3125,-0.0,314.9504089355469,1.0,283.1499938964844,287.6083374023437,296.9945678710937,298.9385681152344,293.1499938964844,293.1499938964844,283.1499938964844,17999.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472944021224976,1.0,0.0,0.0,1.5302149057388306,1.5302212238311768,1.5624218008269969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.8310546875,0.0,149.583984375,1895.4371337890625,0.0,1222.248291015625,0.4149092435836792,1.0,0.0,3.0,1.0,0.0
17736000,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1712951660156,0.9362419843673706,0.1830539256334304,0.1640744805335998,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1713256835937,0.995514750480652,0.2235578447580337,0.2087086141109466,297.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1712951660156,0.9815478324890136,0.2423049062490463,0.1463072001934051,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1712951660156,0.963292956352234,0.1980992704629898,0.1867248713970184,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1711120605469,0.8529067039489746,0.1401000916957855,0.6290682554244995,288.17144775390625,284.95001220703125,294.7751159667969,293.9804992675781,294.7749938964844,297.734619140625,288.17340087890625,1.0,0.2886357307434082,1.0,1.0,0.0,1.0,-1.6020770072937012,1.6020749807357788,2.08943697543873e-06,1.2258089780807495,1.0,0.6499999761581421,0.0,29.498077392578125,48.0,28572.3125,-0.0,314.9504089355469,1.0,283.1499938964844,287.6083374023437,296.9945678710937,298.9385681152344,293.1499938964844,293.1499938964844,283.1499938964844,17999.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472944021224976,1.0,0.0,0.0,1.5302149057388306,1.5302212238311768,1.5624218008269969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.8310546875,0.0,149.583984375,1895.4371337890625,0.0,1222.248291015625,0.4149092435836792,1.0,0.0,3.0,1.0,0.0
17736060,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2336120605469,0.9310654997825624,0.1868845671415329,0.1675484329462051,297.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.23443603515625,0.995229184627533,0.2290734499692917,0.2159475535154342,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342834472656,0.9865199327468872,0.2510258257389068,0.1542640924453735,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.23394775390625,0.9592605829238892,0.202576145529747,0.1910950988531112,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.23223876953125,0.8474664092063904,0.1422487944364547,0.6388262510299683,288.23468017578125,284.95001220703125,294.7790832519531,293.9830627441406,294.7789306640625,297.7224426269531,288.2427673339844,1.0,0.2971164584159851,1.0,1.0,0.0,1.0,-1.6444281339645386,1.6444259881973269,2.195339675381547e-06,1.2589534521102903,1.0,0.6499999761581421,0.0,31.22579002380371,68.0,28949.287109375,-0.0,340.4027404785156,1.0,283.1499938964844,287.6568298339844,296.9938659667969,298.9501647949219,293.1499938964844,293.1499938964844,283.1499938964844,17999.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493061780929565,1.0,0.0,0.0,1.5302218198776243,1.5302281379699707,1.5624358695731646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.10205078125,0.0,149.58599853515625,1895.4371337890625,0.0,1235.9779052734375,0.4149110317230224,1.0,0.0,3.0,1.0,0.0
17736120,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2336120605469,0.9310654997825624,0.1868845671415329,0.1675484329462051,297.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.23443603515625,0.995229184627533,0.2290734499692917,0.2159475535154342,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342834472656,0.9865199327468872,0.2510258257389068,0.1542640924453735,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.23394775390625,0.9592605829238892,0.202576145529747,0.1910950988531112,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.23223876953125,0.8474664092063904,0.1422487944364547,0.6388262510299683,288.23468017578125,284.95001220703125,294.7790832519531,293.9830627441406,294.7789306640625,297.7224426269531,288.2427673339844,1.0,0.2971164584159851,1.0,1.0,0.0,1.0,-1.6444281339645386,1.6444259881973269,2.195339675381547e-06,1.2589534521102903,1.0,0.6499999761581421,0.0,31.22579002380371,68.0,28949.287109375,-0.0,340.4027404785156,1.0,283.1499938964844,287.6568298339844,296.9938659667969,298.9501647949219,293.1499938964844,293.1499938964844,283.1499938964844,17999.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493061780929565,1.0,0.0,0.0,1.5302218198776243,1.5302281379699707,1.5624358695731646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.10205078125,0.0,149.58599853515625,1895.4371337890625,0.0,1235.9779052734375,0.4149110317230224,1.0,0.0,3.0,1.0,0.0
17736180,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.883611261844635,0.1906158030033111,0.1711372584104538,297.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3543395996094,0.9526105523109436,0.2343857288360595,0.22115558385849,297.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547058105469,0.9804340600967408,0.2552482187747955,0.1781559586524963,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.9089497923851012,0.207057699561119,0.1955561935901641,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8084080815315247,0.14431793987751,0.6492186784744263,288.3546142578125,284.95001220703125,294.7838439941406,293.986083984375,294.7836608886719,297.6965637207031,288.362548828125,1.0,0.3125620186328888,1.0,1.0,0.0,1.0,-1.7042133808135986,1.7042109966278076,2.350981503695948e-06,1.3061599731445312,1.0,0.6499999761581421,0.0,37.564697265625,86.0,29496.8046875,-0.0,389.9844665527344,1.0,283.1499938964844,287.74334716796875,297.0036926269531,298.9879150390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527519822120667,1.0,0.0,0.0,1.5302255153656006,1.5302318334579468,1.5624434013261634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.1572265625,0.0,149.5870819091797,1895.4371337890625,0.0,1259.7125244140625,0.4149120151996612,1.0,0.0,3.0,1.0,0.0
17736240,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.883611261844635,0.1906158030033111,0.1711372584104538,297.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3543395996094,0.9526105523109436,0.2343857288360595,0.22115558385849,297.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547058105469,0.9804340600967408,0.2552482187747955,0.1781559586524963,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.9089497923851012,0.207057699561119,0.1955561935901641,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8084080815315247,0.14431793987751,0.6492186784744263,288.3546142578125,284.95001220703125,294.7838439941406,293.986083984375,294.7836608886719,297.6965637207031,288.362548828125,1.0,0.3125620186328888,1.0,1.0,0.0,1.0,-1.7042133808135986,1.7042109966278076,2.350981503695948e-06,1.3061599731445312,1.0,0.6499999761581421,0.0,37.564697265625,86.0,29496.8046875,-0.0,389.9844665527344,1.0,283.1499938964844,287.74334716796875,297.0036926269531,298.9879150390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527519822120667,1.0,0.0,0.0,1.5302255153656006,1.5302318334579468,1.5624434013261634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.1572265625,0.0,149.5870819091797,1895.4371337890625,0.0,1259.7125244140625,0.4149120151996612,1.0,0.0,3.0,1.0,0.0
17736300,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3868713378906,0.8449336290359497,0.1925511956214904,0.1730536073446273,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3873596191406,0.90534108877182,0.2370535433292389,0.2238761782646179,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38751220703125,0.9344817996025084,0.2573519945144653,0.1796862930059433,297.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3870849609375,0.8680104613304138,0.209322303533554,0.1979031562805175,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3860168457031,0.7712408900260925,0.1452406197786331,0.6546772122383118,288.38751220703125,284.95001220703125,294.7864990234375,293.9877624511719,294.78631591796875,297.6840209960937,288.3919677734375,1.0,0.3209813237190246,1.0,1.0,0.0,1.0,-1.7153503894805908,1.7153480052947998,2.38065626945172e-06,1.3149113655090332,1.0,0.6499999761581421,0.0,43.93733596801758,86.0,29606.794921875,-0.0,416.1752624511719,1.0,283.1499938964844,287.7659606933594,297.0086364746094,299.00555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550636887550354,1.0,0.0,0.0,1.530226707458496,1.5302330255508425,1.562445817171465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.447265625,0.0,149.58743286132812,1895.4371337890625,0.0,1275.788330078125,0.4149123132228851,1.0,0.0,3.0,1.0,0.0
17736360,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41851806640625,0.8182923197746277,0.1943955421447754,0.1749664843082428,297.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4190368652344,0.8744658827781677,0.2396647483110427,0.2266007959842682,297.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4192199707031,0.8989741802215576,0.2598082721233368,0.1814653575420379,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4187316894531,0.8398353457450867,0.2115272730588913,0.2002477049827575,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4176330566406,0.7451052665710449,0.1461217552423477,0.6598824858665466,288.419189453125,284.95001220703125,294.7893371582031,293.9895324707031,294.7891845703125,297.6733093261719,288.42388916015625,1.0,0.3300811946392059,1.0,1.0,0.0,1.0,-1.7321231365203855,1.7321206331253052,2.4257315089926124e-06,1.3280525207519531,1.0,0.6499999761581421,0.0,50.45473861694336,89.0,29756.017578125,-0.0,445.1817932128906,1.0,283.1499938964844,287.7888488769531,297.01080322265625,299.0181884765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572256684303284,1.0,0.0,0.0,1.530227541923523,1.5302338600158691,1.562447664582578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.24267578125,0.0,149.5876922607422,1895.4371337890625,0.0,1290.9329833984375,0.4149125516414642,1.0,0.0,3.0,1.0,0.0
17736420,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48101806640625,0.7879732251167297,0.1979165226221084,0.178522989153862,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48150634765625,0.8434939384460449,0.2447551786899566,0.2318105846643448,297.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.8654833436012268,0.2650794386863708,0.1853110641241073,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4812316894531,0.8111507296562195,0.215804636478424,0.2046935856342315,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4801940917969,0.718130350112915,0.1478005200624466,0.6692711114883423,288.4816589355469,284.95001220703125,294.795654296875,293.9934387207031,294.7954406738281,297.6541748046875,288.4859619140625,1.0,0.3438745737075805,1.0,1.0,0.0,1.0,-1.7638728618621826,1.763870358467102,2.512465471227188e-06,1.3529199361801147,1.0,0.6499999761581421,0.0,60.366004943847656,77.0,30038.244140625,-0.0,494.2884826660156,1.0,283.1499938964844,287.83355712890625,297.01239013671875,299.0382995605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661038875579834,1.0,0.0,0.0,1.5302287340164185,1.5302350521087646,1.5624500804278798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.908203125,0.0,149.58804321289062,1895.4371337890625,0.0,1317.8994140625,0.4149128496646881,1.0,0.0,3.0,1.0,0.0
17736480,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48101806640625,0.7879732251167297,0.1979165226221084,0.178522989153862,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48150634765625,0.8434939384460449,0.2447551786899566,0.2318105846643448,297.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.8654833436012268,0.2650794386863708,0.1853110641241073,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4812316894531,0.8111507296562195,0.215804636478424,0.2046935856342315,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4801940917969,0.718130350112915,0.1478005200624466,0.6692711114883423,288.4816589355469,284.95001220703125,294.795654296875,293.9934387207031,294.7954406738281,297.6541748046875,288.4859619140625,1.0,0.3438745737075805,1.0,1.0,0.0,1.0,-1.7638728618621826,1.763870358467102,2.512465471227188e-06,1.3529199361801147,1.0,0.6499999761581421,0.0,60.366004943847656,77.0,30038.244140625,-0.0,494.2884826660156,1.0,283.1499938964844,287.83355712890625,297.01239013671875,299.0382995605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661038875579834,1.0,0.0,0.0,1.5302287340164185,1.5302350521087646,1.5624500804278798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.908203125,0.0,149.58804321289062,1895.4371337890625,0.0,1317.8994140625,0.4149128496646881,1.0,0.0,3.0,1.0,0.0
17736540,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.7842042446136475,0.201282799243927,0.1816653460264206,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5376892089844,0.8405646085739136,0.2496919780969619,0.2366001605987548,297.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.537841796875,0.862328827381134,0.2704821527004242,0.1891400516033172,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5374450683594,0.8079555630683899,0.2199366390705108,0.2087243199348449,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365295410156,0.7134880423545837,0.1493977308273315,0.6769876480102539,288.5378112792969,284.95001220703125,294.802734375,293.9977722167969,294.802490234375,297.6369934082031,288.54150390625,1.0,0.3500231504440307,1.0,1.0,0.0,1.0,-1.7921022176742554,1.7920995950698853,2.591096290416317e-06,1.3749972581863403,1.0,0.6499999761581421,0.0,63.56411743164063,65.0,30287.970703125,-0.0,522.233154296875,1.0,283.1499938964844,287.87359619140625,297.0135498046875,299.0552062988281,293.1499938964844,293.1499938964844,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641713976860046,1.0,0.0,0.0,1.5302294492721558,1.530235767364502,1.562451359404804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.65185546875,0.0,149.58822631835938,1895.4371337890625,0.0,1340.292236328125,0.4149130284786224,1.0,0.0,3.0,1.0,0.0
17736600,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.7842042446136475,0.201282799243927,0.1816653460264206,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5376892089844,0.8405646085739136,0.2496919780969619,0.2366001605987548,297.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.537841796875,0.862328827381134,0.2704821527004242,0.1891400516033172,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5374450683594,0.8079555630683899,0.2199366390705108,0.2087243199348449,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365295410156,0.7134880423545837,0.1493977308273315,0.6769876480102539,288.5378112792969,284.95001220703125,294.802734375,293.9977722167969,294.802490234375,297.6369934082031,288.54150390625,1.0,0.3500231504440307,1.0,1.0,0.0,1.0,-1.7921022176742554,1.7920995950698853,2.591096290416317e-06,1.3749972581863403,1.0,0.6499999761581421,0.0,63.56411743164063,65.0,30287.970703125,-0.0,522.233154296875,1.0,283.1499938964844,287.87359619140625,297.0135498046875,299.0552062988281,293.1499938964844,293.1499938964844,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641713976860046,1.0,0.0,0.0,1.5302294492721558,1.530235767364502,1.562451359404804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.65185546875,0.0,149.58822631835938,1895.4371337890625,0.0,1340.292236328125,0.4149130284786224,1.0,0.0,3.0,1.0,0.0
17736660,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58746337890625,0.7960326075553894,0.2045586258172989,0.1845340132713318,297.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5878295898437,0.8532248139381409,0.2545117735862732,0.2410802394151687,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58795166015625,0.8760762214660645,0.2758306264877319,0.1928091645240783,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5876159667969,0.819936990737915,0.2239670008420944,0.2124587744474411,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5867614746094,0.7221384048461914,0.1509448587894439,0.6835434436798096,288.5879211425781,284.95001220703125,294.8105773925781,294.0025634765625,294.8103332519531,297.6211242675781,288.5912780761719,1.0,0.3513055741786957,1.0,1.0,0.0,1.0,-1.817689657211304,1.8176870346069336,2.663533905433724e-06,1.3949369192123413,1.0,0.6499999761581421,0.0,61.850284576416016,53.0,30512.703125,-0.0,533.9775390625,1.0,283.1499938964844,287.9093322753906,297.0157775878906,299.0711975097656,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667874455451965,1.0,0.0,0.0,1.5302298069000244,1.5302361249923706,1.5624520699475397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.88720703125,0.0,149.5883331298828,1895.4371337890625,0.0,1359.1566162109375,0.4149131178855896,1.0,0.0,3.0,1.0,0.0
17736720,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58746337890625,0.7960326075553894,0.2045586258172989,0.1845340132713318,297.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5878295898437,0.8532248139381409,0.2545117735862732,0.2410802394151687,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58795166015625,0.8760762214660645,0.2758306264877319,0.1928091645240783,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5876159667969,0.819936990737915,0.2239670008420944,0.2124587744474411,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5867614746094,0.7221384048461914,0.1509448587894439,0.6835434436798096,288.5879211425781,284.95001220703125,294.8105773925781,294.0025634765625,294.8103332519531,297.6211242675781,288.5912780761719,1.0,0.3513055741786957,1.0,1.0,0.0,1.0,-1.817689657211304,1.8176870346069336,2.663533905433724e-06,1.3949369192123413,1.0,0.6499999761581421,0.0,61.850284576416016,53.0,30512.703125,-0.0,533.9775390625,1.0,283.1499938964844,287.9093322753906,297.0157775878906,299.0711975097656,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667874455451965,1.0,0.0,0.0,1.5302298069000244,1.5302361249923706,1.5624520699475397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.88720703125,0.0,149.5883331298828,1895.4371337890625,0.0,1359.1566162109375,0.4149131178855896,1.0,0.0,3.0,1.0,0.0
17736780,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63348388671875,0.8203741312026978,0.2077576071023941,0.1872048079967498,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6338195800781,0.8803772926330566,0.2592223882675171,0.2453216314315796,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6339416503906,0.9049288034439088,0.2810743153095245,0.1963117122650146,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6336364746094,0.8441163897514343,0.2279072701930999,0.2159722000360489,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6328430175781,0.7413753867149353,0.1524470895528793,0.6892629265785217,288.6339111328125,284.95001220703125,294.8192443847656,294.0078125,294.8189697265625,297.6063842773437,288.636962890625,1.0,0.349148541688919,1.0,1.0,0.0,1.0,-1.841282725334168,1.841279983520508,2.7311864414514275e-06,1.413178563117981,1.0,0.6499999761581421,0.0,56.73360443115234,41.0,30719.34375,-0.0,533.949462890625,1.0,283.1499938964844,287.94207763671875,297.0192565917969,299.087158203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690433025360107,1.0,0.0,0.0,1.5302300453186035,1.5302362442016602,1.5624524962731814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.1923828125,0.0,149.58839416503906,1895.4371337890625,0.0,1375.5413818359375,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
17736840,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63348388671875,0.8203741312026978,0.2077576071023941,0.1872048079967498,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6338195800781,0.8803772926330566,0.2592223882675171,0.2453216314315796,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6339416503906,0.9049288034439088,0.2810743153095245,0.1963117122650146,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6336364746094,0.8441163897514343,0.2279072701930999,0.2159722000360489,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6328430175781,0.7413753867149353,0.1524470895528793,0.6892629265785217,288.6339111328125,284.95001220703125,294.8192443847656,294.0078125,294.8189697265625,297.6063842773437,288.636962890625,1.0,0.349148541688919,1.0,1.0,0.0,1.0,-1.841282725334168,1.841279983520508,2.7311864414514275e-06,1.413178563117981,1.0,0.6499999761581421,0.0,56.73360443115234,41.0,30719.34375,-0.0,533.949462890625,1.0,283.1499938964844,287.94207763671875,297.0192565917969,299.087158203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690433025360107,1.0,0.0,0.0,1.5302300453186035,1.5302362442016602,1.5624524962731814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.1923828125,0.0,149.58839416503906,1895.4371337890625,0.0,1375.5413818359375,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
17736900,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552429199219,0.8370396494865417,0.2093298733234405,0.1884814947843551,297.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6556091308594,0.9005396962165833,0.2615382969379425,0.2473688870668411,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6557006835937,0.927948236465454,0.2836529016494751,0.1980067938566208,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553955078125,0.862262487411499,0.2298455983400344,0.2176626026630401,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6546325683594,0.7560846209526062,0.1531817317008972,0.6918792724609375,288.6556701660156,284.95001220703125,294.8238830566406,294.0105895996094,294.8236083984375,297.5993957519531,288.6586303710937,1.0,0.3471443951129913,1.0,1.0,0.0,1.0,-1.8524839878082275,1.852481245994568,2.7636388040264137e-06,1.421825885772705,1.0,0.6499999761581421,0.0,53.2621955871582,41.0,30817.337890625,-0.0,530.6270141601562,1.0,283.1499938964844,287.9575500488281,297.0213928222656,299.0952453613281,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700770258903503,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624526383817288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.08056640625,0.0,149.58840942382812,1895.4371337890625,0.0,1383.0858154296875,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
17736960,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6764221191406,0.8587161898612976,0.2108857780694961,0.1897278577089309,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.9282490611076356,0.263830691576004,0.2493773251771927,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.956932246685028,0.2862046658992767,0.1996710747480392,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67657470703125,0.886073112487793,0.2317650467157364,0.2193185538053512,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6758117675781,0.7756596207618713,0.1539062410593032,0.6943725943565369,288.67681884765625,284.95001220703125,294.8287048339844,294.0134582519531,294.82843017578125,297.5926208496094,288.6796875,1.0,0.3447098433971405,1.0,1.0,0.0,1.0,-1.8633732795715328,1.863370537757873,2.795423824863974e-06,1.4302473068237305,1.0,0.6499999761581421,0.0,49.370025634765625,29.0,30912.623046875,-0.0,525.70556640625,1.0,283.1499938964844,287.9725952148437,297.0237731933594,299.1033630371094,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671065628528595,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.8369140625,0.0,149.5884246826172,1895.4371337890625,0.0,1390.321533203125,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
17737020,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7080383300781,0.917843461036682,0.2139111906290054,0.19217149913311,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7081604003906,0.991581380367279,0.2682695686817169,0.2533040940761566,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.70819091796875,0.9990000128746032,0.2919203341007232,0.1930257380008697,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7080993652344,0.951919674873352,0.2355149239301681,0.2225740253925323,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7077941894531,0.8255295157432556,0.1553038358688354,0.6992366313934326,288.70819091796875,284.95001220703125,294.8389587402344,294.0195617675781,294.8386535644531,297.5811767578125,288.7088928222656,1.0,0.3383544385433197,1.0,1.0,0.0,1.0,-1.873819828033448,1.873816967010498,2.8263805234018946e-06,1.4385181665420532,1.0,0.6499999761581421,0.0,41.67310333251953,47.0,31023.28515625,-0.0,507.9974060058594,1.0,283.1499938964844,287.9944763183594,297.0285949707031,299.1179504394531,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728578805923462,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.00244140625,0.0,149.58843994140625,1895.4371337890625,0.0,1403.491943359375,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
17737080,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7080383300781,0.917843461036682,0.2139111906290054,0.19217149913311,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7081604003906,0.991581380367279,0.2682695686817169,0.2533040940761566,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.70819091796875,0.9990000128746032,0.2919203341007232,0.1930257380008697,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7080993652344,0.951919674873352,0.2355149239301681,0.2225740253925323,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7077941894531,0.8255295157432556,0.1553038358688354,0.6992366313934326,288.70819091796875,284.95001220703125,294.8389587402344,294.0195617675781,294.8386535644531,297.5811767578125,288.7088928222656,1.0,0.3383544385433197,1.0,1.0,0.0,1.0,-1.873819828033448,1.873816967010498,2.8263805234018946e-06,1.4385181665420532,1.0,0.6499999761581421,0.0,41.67310333251953,47.0,31023.28515625,-0.0,507.9974060058594,1.0,283.1499938964844,287.9944763183594,297.0285949707031,299.1179504394531,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728578805923462,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.00244140625,0.0,149.58843994140625,1895.4371337890625,0.0,1403.491943359375,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
17737140,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7273254394531,0.926900029182434,0.2167829573154449,0.1947610229253769,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276611328125,0.9984259605407716,0.2726225554943084,0.2572906911373138,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276306152344,0.998989999294281,0.2990660667419433,0.1904820650815963,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274780273437,0.9611791968345642,0.2391292005777359,0.2259951531887054,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.72674560546875,0.8308021426200867,0.1566608697175979,0.7052533626556396,288.7276916503906,284.95001220703125,294.8500061035156,294.0260925292969,294.8497009277344,297.57525634765625,288.7307434082031,1.0,0.3412467241287231,1.0,1.0,0.0,1.0,-1.888993501663208,1.8889906406402588,2.871058768505464e-06,1.4500718116760254,1.0,0.6499999761581421,0.0,41.59341430664063,65.0,31150.921875,-0.0,518.2903442382812,1.0,283.1499938964844,288.0091857910156,297.0321960449219,299.12701416015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740712523460388,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.853515625,0.0,149.5884552001953,1895.4371337890625,0.0,1412.4466552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17737200,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7273254394531,0.926900029182434,0.2167829573154449,0.1947610229253769,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276611328125,0.9984259605407716,0.2726225554943084,0.2572906911373138,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276306152344,0.998989999294281,0.2990660667419433,0.1904820650815963,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274780273437,0.9611791968345642,0.2391292005777359,0.2259951531887054,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.72674560546875,0.8308021426200867,0.1566608697175979,0.7052533626556396,288.7276916503906,284.95001220703125,294.8500061035156,294.0260925292969,294.8497009277344,297.57525634765625,288.7307434082031,1.0,0.3412467241287231,1.0,1.0,0.0,1.0,-1.888993501663208,1.8889906406402588,2.871058768505464e-06,1.4500718116760254,1.0,0.6499999761581421,0.0,41.59341430664063,65.0,31150.921875,-0.0,518.2903442382812,1.0,283.1499938964844,288.0091857910156,297.0321960449219,299.12701416015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740712523460388,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.853515625,0.0,149.5884552001953,1895.4371337890625,0.0,1412.4466552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17737260,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7919921875,0.9042001366615297,0.2196496576070785,0.1974340081214904,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7926025390625,0.981933057308197,0.2769191265106201,0.2615711688995361,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7927551269531,0.9990000128746032,0.3038733601570129,0.2071135938167572,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7922668457031,0.9388553500175476,0.2427212595939636,0.229499951004982,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79083251953125,0.8127365112304688,0.1580027937889099,0.7118739485740662,288.7926940917969,284.95001220703125,294.8628234863281,294.0338134765625,294.8624267578125,297.5631408691406,288.7979736328125,1.0,0.3510900735855102,1.0,1.0,0.0,1.0,-1.929339051246643,1.9293360710144043,2.992975623783422e-06,1.4815993309020996,1.0,0.6499999761581421,0.0,45.65926742553711,83.0,31476.984375,-0.0,559.7389526367188,1.0,283.1499938964844,288.05548095703125,297.040771484375,299.14862060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675388753414154,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.01123046875,0.0,149.5884552001953,1895.4371337890625,0.0,1422.2039794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17737320,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7919921875,0.9042001366615297,0.2196496576070785,0.1974340081214904,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7926025390625,0.981933057308197,0.2769191265106201,0.2615711688995361,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7927551269531,0.9990000128746032,0.3038733601570129,0.2071135938167572,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7922668457031,0.9388553500175476,0.2427212595939636,0.229499951004982,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79083251953125,0.8127365112304688,0.1580027937889099,0.7118739485740662,288.7926940917969,284.95001220703125,294.8628234863281,294.0338134765625,294.8624267578125,297.5631408691406,288.7979736328125,1.0,0.3510900735855102,1.0,1.0,0.0,1.0,-1.929339051246643,1.9293360710144043,2.992975623783422e-06,1.4815993309020996,1.0,0.6499999761581421,0.0,45.65926742553711,83.0,31476.984375,-0.0,559.7389526367188,1.0,283.1499938964844,288.05548095703125,297.040771484375,299.14862060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675388753414154,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.01123046875,0.0,149.5884552001953,1895.4371337890625,0.0,1422.2039794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17737380,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.859130859375,0.8541866540908813,0.2224932014942169,0.2003477662801742,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8595275878906,0.925981879234314,0.2811594307422638,0.2659569978713989,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8596496582031,0.9572666883468628,0.3069081306457519,0.2144972831010818,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8593139648437,0.8833101391792297,0.2462662458419799,0.2332308441400528,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583679199219,0.766445517539978,0.1592081636190414,0.7192044258117676,288.8595886230469,284.95001220703125,294.8782653808594,294.0433959960937,294.8778076171875,297.5456237792969,288.86279296875,1.0,0.3649892508983612,1.0,1.0,0.0,1.0,-1.960711121559143,1.9607080221176147,3.090289510510047e-06,1.5064667463302612,1.0,0.6499999761581421,0.0,55.73904800415039,101.0,31749.404296875,-0.0,616.0283203125,1.0,283.1499938964844,288.1023254394531,297.0543212890625,299.1804504394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677678644657135,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.599609375,0.0,149.58847045898438,1895.4371337890625,0.0,1439.2474365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17737440,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.859130859375,0.8541866540908813,0.2224932014942169,0.2003477662801742,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8595275878906,0.925981879234314,0.2811594307422638,0.2659569978713989,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8596496582031,0.9572666883468628,0.3069081306457519,0.2144972831010818,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8593139648437,0.8833101391792297,0.2462662458419799,0.2332308441400528,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583679199219,0.766445517539978,0.1592081636190414,0.7192044258117676,288.8595886230469,284.95001220703125,294.8782653808594,294.0433959960937,294.8778076171875,297.5456237792969,288.86279296875,1.0,0.3649892508983612,1.0,1.0,0.0,1.0,-1.960711121559143,1.9607080221176147,3.090289510510047e-06,1.5064667463302612,1.0,0.6499999761581421,0.0,55.73904800415039,101.0,31749.404296875,-0.0,616.0283203125,1.0,283.1499938964844,288.1023254394531,297.0543212890625,299.1804504394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677678644657135,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.599609375,0.0,149.58847045898438,1895.4371337890625,0.0,1439.2474365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17737500,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.88330078125,0.8313174247741699,0.2238482683897018,0.2018118202686309,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.8975601196289062,0.2832099497318268,0.2681531310081482,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8837890625,0.9266809821128844,0.3088864088058471,0.2159649133682251,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.88348388671875,0.8585092425346375,0.2479773014783859,0.2351059019565582,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8825988769531,0.7448934316635132,0.1597519814968109,0.7228720784187317,288.8837280273437,284.95001220703125,294.886962890625,294.0488586425781,294.886474609375,297.5387268066406,288.8868713378906,1.0,0.3727068305015564,1.0,1.0,0.0,1.0,-1.9731760025024407,1.973172903060913,3.129313654426369e-06,1.516260266304016,1.0,0.6499999761581421,0.0,62.23833465576172,101.0,31858.72265625,-0.0,647.42333984375,1.0,283.1499938964844,288.1195068359375,297.06024169921875,299.1938171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788580417633057,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.09716796875,0.0,149.58847045898438,1895.4371337890625,0.0,1448.0670166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17737560,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.90802001953125,0.8113759756088257,0.2251693606376648,0.2032621204853058,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.90838623046875,0.8744734525680542,0.2852222323417663,0.2703316509723663,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90850830078125,0.9005070328712463,0.3109485507011413,0.2175559848546981,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.908203125,0.8377096056938171,0.2496547847986221,0.2369680851697921,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90728759765625,0.7267727255821228,0.1602710783481598,0.7265111207962036,288.908447265625,284.95001220703125,294.8962707519531,294.05474853515625,294.895751953125,297.5323791503906,288.91162109375,1.0,0.3808163404464721,1.0,1.0,0.0,1.0,-1.986050009727478,1.9860469102859497,3.169923047607881e-06,1.526386857032776,1.0,0.6499999761581421,0.0,69.27360534667969,104.0,31971.96875,-0.0,681.2280883789062,1.0,283.1499938964844,288.1370544433594,297.06591796875,299.2064819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799586415290833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.71044921875,0.0,149.58847045898438,1895.4371337890625,0.0,1456.3228759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17737620,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9559020996094,0.7879965305328369,0.2277478575706482,0.2059463858604431,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9562683105469,0.8505426049232483,0.2891614735126495,0.274444043636322,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9563903808594,0.8748603463172913,0.3151513040065765,0.2207313776016235,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9560852050781,0.8159235715866089,0.2529358565807342,0.2404590994119644,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9552307128906,0.7056419849395752,0.1612594723701477,0.7327884435653687,288.956298828125,284.95001220703125,294.91668701171875,294.0677795410156,294.9161071777344,297.5205383300781,288.9592590332031,1.0,0.3924250602722168,1.0,1.0,0.0,1.0,-2.009761571884156,2.009758472442627,3.2455081964144483e-06,1.5450595617294312,1.0,0.6499999761581421,0.0,79.3446273803711,107.0,32187.0546875,-0.0,734.714111328125,1.0,283.1499938964844,288.17108154296875,297.0777893066406,299.2315368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819430589675903,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.6376953125,0.0,149.58847045898438,1895.4371337890625,0.0,1471.26953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
