time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737680,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9559020996094,0.7879965305328369,0.2277478575706482,0.2059463858604431,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9562683105469,0.8505426049232483,0.2891614735126495,0.274444043636322,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9563903808594,0.8748603463172913,0.3151513040065765,0.2207313776016235,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9560852050781,0.8159235715866089,0.2529358565807342,0.2404590994119644,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9552307128906,0.7056419849395752,0.1612594723701477,0.7327884435653687,288.956298828125,284.95001220703125,294.91668701171875,294.0677795410156,294.9161071777344,297.5205383300781,288.9592590332031,1.0,0.3924250602722168,1.0,1.0,0.0,1.0,-2.009761571884156,2.009758472442627,3.2455081964144483e-06,1.5450595617294312,1.0,0.6499999761581421,0.0,79.3446273803711,107.0,32187.0546875,-0.0,734.714111328125,1.0,283.1499938964844,288.17108154296875,297.0777893066406,299.2315368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819430589675903,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.6376953125,0.0,149.58847045898438,1895.4371337890625,0.0,1471.26953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17737740,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.00164794921875,0.7743083834648132,0.2302640825510025,0.2084800750017166,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0019836425781,0.837288498878479,0.2930008769035339,0.2783637940883636,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0020751953125,0.860493004322052,0.3193435966968536,0.223859041929245,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0018005371094,0.8025423288345337,0.2561334073543548,0.2437730729579925,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0009765625,0.691766083240509,0.1621979624032974,0.7383798956871033,289.00201416015625,284.95001220703125,294.939453125,294.0824584960937,294.9388122558594,297.5096435546875,289.0048522949219,1.0,0.4017801582813263,1.0,1.0,0.0,1.0,-2.031961679458618,2.0319583415985107,3.317142954983865e-06,1.5625303983688354,1.0,0.6499999761581421,0.0,87.0711898803711,95.0,32394.4140625,-0.0,779.992431640625,1.0,283.1499938964844,288.20367431640625,297.0912780761719,299.2573547363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836737394332886,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.34619140625,0.0,149.58847045898438,1895.4371337890625,0.0,1484.368408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17737800,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.00164794921875,0.7743083834648132,0.2302640825510025,0.2084800750017166,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0019836425781,0.837288498878479,0.2930008769035339,0.2783637940883636,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0020751953125,0.860493004322052,0.3193435966968536,0.223859041929245,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0018005371094,0.8025423288345337,0.2561334073543548,0.2437730729579925,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0009765625,0.691766083240509,0.1621979624032974,0.7383798956871033,289.00201416015625,284.95001220703125,294.939453125,294.0824584960937,294.9388122558594,297.5096435546875,289.0048522949219,1.0,0.4017801582813263,1.0,1.0,0.0,1.0,-2.031961679458618,2.0319583415985107,3.317142954983865e-06,1.5625303983688354,1.0,0.6499999761581421,0.0,87.0711898803711,95.0,32394.4140625,-0.0,779.992431640625,1.0,283.1499938964844,288.20367431640625,297.0912780761719,299.2573547363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836737394332886,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.34619140625,0.0,149.58847045898438,1895.4371337890625,0.0,1484.368408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17737860,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.044189453125,0.7757135629653931,0.2327514290809631,0.2107373178005218,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04449462890625,0.8392399549484253,0.2967733740806579,0.281958520412445,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0445861816406,0.8626290559768677,0.3234907686710357,0.2267696410417556,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0443420410156,0.8044186234474182,0.2592781186103821,0.2467751652002334,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0435791015625,0.691840648651123,0.1631108522415161,0.7426152229309082,289.0445251464844,284.95001220703125,294.9643859863281,294.0986633300781,294.96368408203125,297.4994506835937,289.0469970703125,1.0,0.4046497642993927,1.0,1.0,0.0,1.0,-2.051176071166992,2.0511727333068848,3.379913323442452e-06,1.5777037143707275,1.0,0.6499999761581421,0.0,88.23571014404297,83.0,32584.875,-0.0,800.6390380859375,1.0,283.1499938964844,288.23406982421875,297.1064147949219,299.2841186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852170825004578,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.5107421875,0.0,149.58847045898438,1895.4371337890625,0.0,1496.099365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17737920,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.044189453125,0.7757135629653931,0.2327514290809631,0.2107373178005218,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04449462890625,0.8392399549484253,0.2967733740806579,0.281958520412445,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0445861816406,0.8626290559768677,0.3234907686710357,0.2267696410417556,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0443420410156,0.8044186234474182,0.2592781186103821,0.2467751652002334,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0435791015625,0.691840648651123,0.1631108522415161,0.7426152229309082,289.0445251464844,284.95001220703125,294.9643859863281,294.0986633300781,294.96368408203125,297.4994506835937,289.0469970703125,1.0,0.4046497642993927,1.0,1.0,0.0,1.0,-2.051176071166992,2.0511727333068848,3.379913323442452e-06,1.5777037143707275,1.0,0.6499999761581421,0.0,88.23571014404297,83.0,32584.875,-0.0,800.6390380859375,1.0,283.1499938964844,288.23406982421875,297.1064147949219,299.2841186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852170825004578,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.5107421875,0.0,149.58847045898438,1895.4371337890625,0.0,1496.099365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17737980,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0834045410156,0.7876651883125305,0.2352295368909835,0.212804302573204,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08367919921875,0.8518731594085693,0.3004891872406006,0.2853083610534668,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0837707519531,0.8763416409492493,0.3275858461856842,0.2295058965682983,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0835266113281,0.8167316913604736,0.262383222579956,0.2495482861995697,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.08282470703125,0.7016104459762573,0.164016842842102,0.7459102272987366,289.0837097167969,284.95001220703125,294.991455078125,294.1163330078125,294.99072265625,297.4901123046875,289.0860595703125,1.0,0.4034787118434906,1.0,1.0,0.0,1.0,-2.068257093429565,2.068253755569458,3.4363117720204173e-06,1.591230392456055,1.0,0.6499999761581421,0.0,84.60661315917969,71.0,32763.74609375,-0.0,802.8450927734375,1.0,283.1499938964844,288.26226806640625,297.1231384277344,299.3116149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865693926811218,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.10009765625,0.0,149.58847045898438,1895.4371337890625,0.0,1506.4158935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17738040,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0834045410156,0.7876651883125305,0.2352295368909835,0.212804302573204,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08367919921875,0.8518731594085693,0.3004891872406006,0.2853083610534668,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0837707519531,0.8763416409492493,0.3275858461856842,0.2295058965682983,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0835266113281,0.8167316913604736,0.262383222579956,0.2495482861995697,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.08282470703125,0.7016104459762573,0.164016842842102,0.7459102272987366,289.0837097167969,284.95001220703125,294.991455078125,294.1163330078125,294.99072265625,297.4901123046875,289.0860595703125,1.0,0.4034787118434906,1.0,1.0,0.0,1.0,-2.068257093429565,2.068253755569458,3.4363117720204173e-06,1.591230392456055,1.0,0.6499999761581421,0.0,84.60661315917969,71.0,32763.74609375,-0.0,802.8450927734375,1.0,283.1499938964844,288.26226806640625,297.1231384277344,299.3116149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865693926811218,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.10009765625,0.0,149.58847045898438,1895.4371337890625,0.0,1506.4158935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17738100,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1023254394531,0.7970936894416809,0.2364666312932968,0.2137891948223114,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.10260009765625,0.8618735074996948,0.302326887845993,0.2869146466255188,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1026916503906,0.8870918154716492,0.3296120464801788,0.2308229357004165,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1024475097656,0.8258189558982849,0.2639224529266357,0.2508727312088012,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.10174560546875,0.709535539150238,0.1644693166017532,0.7473210096359253,289.1026306152344,284.95001220703125,295.0057678222656,294.12567138671875,295.0050048828125,297.4857482910156,289.1049194335937,1.0,0.4017919600009918,1.0,1.0,0.0,1.0,-2.076237440109253,2.0762338638305664,3.462868789938512e-06,1.597571611404419,1.0,0.6499999761581421,0.0,81.53726959228516,71.0,32850.7421875,-0.0,799.015869140625,1.0,283.1499938964844,288.2759704589844,297.1321105957031,299.3257751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68718421459198,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.8515625,0.0,149.58847045898438,1895.4371337890625,0.0,1511.1180419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17738160,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1210021972656,0.8085135817527771,0.2377026975154876,0.2147537767887115,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1213073730469,0.8742617964744568,0.3041530847549438,0.2884896695613861,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1213684082031,0.9002150893211365,0.3316260278224945,0.2321163415908813,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.12115478515625,0.8367783427238464,0.2654544115066528,0.2521697878837585,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1204528808594,0.7187058329582214,0.1649215966463089,0.7486343383789062,289.1213073730469,284.95001220703125,295.0205383300781,294.1353454589844,295.0197448730469,297.4815673828125,289.1235656738281,1.0,0.3996438980102539,1.0,1.0,0.0,1.0,-2.083975553512573,2.0839719772338867,3.488757101877127e-06,1.6037399768829346,1.0,0.6499999761581421,0.0,77.9469223022461,59.0,32936.9140625,-0.0,793.08740234375,1.0,283.1499938964844,288.2894897460937,297.1414489746094,299.3402404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687767505645752,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.61865234375,0.0,149.58847045898438,1895.4371337890625,0.0,1515.5858154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17738220,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1579284667969,0.8363925218582153,0.2401719689369201,0.2166344672441482,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1582336425781,0.9077278971672058,0.3077717423439026,0.2915588915348053,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1582946777344,0.9381076693534852,0.335616797208786,0.2346413433551788,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580810546875,0.8666983842849731,0.2684957981109619,0.2546942830085754,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1573791503906,0.7418191432952881,0.1658252924680709,0.7510293126106262,289.1582336425781,284.95001220703125,295.051513671875,294.1556396484375,295.0506591796875,297.4736633300781,289.1604309082031,1.0,0.394244372844696,1.0,1.0,0.0,1.0,-2.0988619327545166,2.09885835647583,3.5390021366765723e-06,1.6156994104385376,1.0,0.6499999761581421,0.0,69.53692626953125,47.0,33107.9921875,-0.0,776.1630249023438,1.0,283.1499938964844,288.3162841796875,297.16119384765625,299.3701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688862681388855,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.298828125,0.0,149.58847045898438,1895.4371337890625,0.0,1523.9921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17738280,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1579284667969,0.8363925218582153,0.2401719689369201,0.2166344672441482,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1582336425781,0.9077278971672058,0.3077717423439026,0.2915588915348053,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1582946777344,0.9381076693534852,0.335616797208786,0.2346413433551788,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580810546875,0.8666983842849731,0.2684957981109619,0.2546942830085754,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1573791503906,0.7418191432952881,0.1658252924680709,0.7510293126106262,289.1582336425781,284.95001220703125,295.051513671875,294.1556396484375,295.0506591796875,297.4736633300781,289.1604309082031,1.0,0.394244372844696,1.0,1.0,0.0,1.0,-2.0988619327545166,2.09885835647583,3.5390021366765723e-06,1.6156994104385376,1.0,0.6499999761581421,0.0,69.53692626953125,47.0,33107.9921875,-0.0,776.1630249023438,1.0,283.1499938964844,288.3162841796875,297.16119384765625,299.3701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688862681388855,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.298828125,0.0,149.58847045898438,1895.4371337890625,0.0,1523.9921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17738340,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19403076171875,0.8781119585037231,0.2426348179578781,0.2184697836637497,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.9608001708984376,0.3113492429256439,0.2945458590984344,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943664550781,0.9870162010192872,0.339599609375,0.2371163517236709,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19415283203125,0.9127694368362428,0.2715044021606445,0.2571461200714111,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1934814453125,0.7775183916091919,0.1667254120111465,0.7532098889350891,289.1943054199219,284.95001220703125,295.0842590332031,294.1771545410156,295.0834045410156,297.4664611816406,289.1963806152344,1.0,0.3877392411231994,1.0,1.0,0.0,1.0,-2.1124789714813232,2.1124753952026367,3.5855400710715912e-06,1.6267859935760498,1.0,0.6499999761581421,0.0,60.01726913452149,50.0,33274.3828125,-0.0,754.1283569335938,1.0,283.1499938964844,288.342529296875,297.18231201171875,299.4012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898868083953857,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.064453125,0.0,149.58847045898438,1895.4371337890625,0.0,1531.8739013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17738400,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19403076171875,0.8781119585037231,0.2426348179578781,0.2184697836637497,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.9608001708984376,0.3113492429256439,0.2945458590984344,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943664550781,0.9870162010192872,0.339599609375,0.2371163517236709,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19415283203125,0.9127694368362428,0.2715044021606445,0.2571461200714111,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1934814453125,0.7775183916091919,0.1667254120111465,0.7532098889350891,289.1943054199219,284.95001220703125,295.0842590332031,294.1771545410156,295.0834045410156,297.4664611816406,289.1963806152344,1.0,0.3877392411231994,1.0,1.0,0.0,1.0,-2.1124789714813232,2.1124753952026367,3.5855400710715912e-06,1.6267859935760498,1.0,0.6499999761581421,0.0,60.01726913452149,50.0,33274.3828125,-0.0,754.1283569335938,1.0,283.1499938964844,288.342529296875,297.18231201171875,299.4012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898868083953857,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.064453125,0.0,149.58847045898438,1895.4371337890625,0.0,1531.8739013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17738460,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2219543457031,0.9024286270141602,0.2450353801250457,0.2204918265342712,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2220764160156,0.9856685996055604,0.3148415386676788,0.2977041006088257,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2220764160156,0.9990000128746032,0.3442600667476654,0.2326204478740692,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2220153808594,0.9416605234146118,0.2744394540786743,0.259778618812561,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217102050781,0.7976734638214111,0.167588010430336,0.7563894987106323,289.2220764160156,284.95001220703125,295.1186828613281,294.1997985839844,295.1177673339844,297.46142578125,289.2228088378906,1.0,0.3853155970573425,1.0,1.0,0.0,1.0,-2.1168763637542725,2.116872787475586,3.6014084798807744e-06,1.6308459043502808,1.0,0.6499999761581421,0.0,56.14399719238281,53.0,33386.15625,-0.0,745.1758422851562,1.0,283.1499938964844,288.363037109375,297.204345703125,299.43218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908066272735596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.580078125,0.0,149.58847045898438,1895.4371337890625,0.0,1538.9696044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17738520,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2219543457031,0.9024286270141602,0.2450353801250457,0.2204918265342712,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2220764160156,0.9856685996055604,0.3148415386676788,0.2977041006088257,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2220764160156,0.9990000128746032,0.3442600667476654,0.2326204478740692,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2220153808594,0.9416605234146118,0.2744394540786743,0.259778618812561,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217102050781,0.7976734638214111,0.167588010430336,0.7563894987106323,289.2220764160156,284.95001220703125,295.1186828613281,294.1997985839844,295.1177673339844,297.46142578125,289.2228088378906,1.0,0.3853155970573425,1.0,1.0,0.0,1.0,-2.1168763637542725,2.116872787475586,3.6014084798807744e-06,1.6308459043502808,1.0,0.6499999761581421,0.0,56.14399719238281,53.0,33386.15625,-0.0,745.1758422851562,1.0,283.1499938964844,288.363037109375,297.204345703125,299.43218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908066272735596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.580078125,0.0,149.58847045898438,1895.4371337890625,0.0,1538.9696044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17738580,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24566650390625,0.9178492426872252,0.2473441809415817,0.22250297665596,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2458801269531,0.9979248046875,0.3182279765605926,0.3008370399475097,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2458801269531,0.9990000128746032,0.3500502407550812,0.2241593301296234,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2457580566406,0.9581210017204284,0.2772819697856903,0.2623991966247558,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2452697753906,0.8090484738349915,0.1684308350086212,0.7598118782043457,289.2458801269531,284.95001220703125,295.1546936035156,294.22344970703125,295.1537475585937,297.46014404296875,289.24737548828125,1.0,0.3849326372146606,1.0,1.0,0.0,1.0,-2.124267101287842,2.124263525009156,3.626703801273834e-06,1.6367623805999756,1.0,0.6499999761581421,0.0,54.460411071777344,71.0,33514.01953125,-0.0,744.0427856445312,1.0,283.1499938964844,288.38116455078125,297.22662353515625,299.4613037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914008259773254,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.0771484375,0.0,149.58847045898438,1895.4371337890625,0.0,1543.5618896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17738640,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24566650390625,0.9178492426872252,0.2473441809415817,0.22250297665596,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2458801269531,0.9979248046875,0.3182279765605926,0.3008370399475097,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2458801269531,0.9990000128746032,0.3500502407550812,0.2241593301296234,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2457580566406,0.9581210017204284,0.2772819697856903,0.2623991966247558,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2452697753906,0.8090484738349915,0.1684308350086212,0.7598118782043457,289.2458801269531,284.95001220703125,295.1546936035156,294.22344970703125,295.1537475585937,297.46014404296875,289.24737548828125,1.0,0.3849326372146606,1.0,1.0,0.0,1.0,-2.124267101287842,2.124263525009156,3.626703801273834e-06,1.6367623805999756,1.0,0.6499999761581421,0.0,54.460411071777344,71.0,33514.01953125,-0.0,744.0427856445312,1.0,283.1499938964844,288.38116455078125,297.22662353515625,299.4613037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914008259773254,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.0771484375,0.0,149.58847045898438,1895.4371337890625,0.0,1543.5618896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17738700,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2647399902344,0.9146219491958618,0.2485010623931884,0.2235593497753143,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2651062011719,0.9958347082138062,0.3199122548103332,0.3024490177631378,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26513671875,0.9990000128746032,0.352755606174469,0.2273089289665222,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2649230957031,0.9551278948783876,0.2786997258663177,0.2637591063976288,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2640380859375,0.8059899806976318,0.1688625067472458,0.7618457078933716,289.2651062011719,284.95001220703125,295.1732482910156,294.23565673828125,295.1722717285156,297.4591979980469,289.2680358886719,1.0,0.387722760438919,1.0,1.0,0.0,1.0,-2.1353228092193604,2.135319232940674,3.66429617315589e-06,1.6453499794006348,1.0,0.6499999761581421,0.0,55.46295166015625,71.0,33625.8046875,-0.0,757.3140258789062,1.0,283.1499938964844,288.3953552246094,297.238525390625,299.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691663384437561,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.705078125,0.0,149.58847045898438,1895.4371337890625,0.0,1545.5933837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17738760,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2951354980469,0.9052302241325378,0.2496877312660217,0.2246730476617813,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.29559326171875,0.9887712597846984,0.3216167390346527,0.304111510515213,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2956848144531,0.9990000128746032,0.3547229170799255,0.2349314838647842,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2953491210937,0.945465922355652,0.2801370918750763,0.2651717662811279,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.29412841796875,0.7977489233016968,0.169300228357315,0.7641149163246155,289.29559326171875,284.95001220703125,295.1921691894531,294.2480773925781,295.1911926269531,297.4561767578125,289.299560546875,1.0,0.3921074867248535,1.0,1.0,0.0,1.0,-2.152226686477661,2.1522228717803955,3.7223612707748543e-06,1.6585925817489624,1.0,0.6499999761581421,0.0,57.6645622253418,89.0,33779.37890625,-0.0,780.302490234375,1.0,283.1499938964844,288.41705322265625,297.2517395019531,299.49725341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920731067657471,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.931640625,0.0,149.58847045898438,1895.4371337890625,0.0,1548.765869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17738820,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3699951171875,0.8746251463890076,0.2521337270736694,0.227093830704689,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3705139160156,0.9584383964538574,0.325077086687088,0.3076184093952179,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3706970214844,0.9872509241104126,0.3568254709243774,0.2496030628681183,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3702392578125,0.909894585609436,0.2830593883991241,0.2681760191917419,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.36883544921875,0.7698262929916382,0.1701478362083435,0.7692297101020813,289.3705139160156,284.95001220703125,295.23101806640625,294.2735900878906,295.2300109863281,297.44482421875,289.3744201660156,1.0,0.4039712250232696,1.0,1.0,0.0,1.0,-2.1896419525146484,2.189638137817383,3.8530743040610105e-06,1.6881682872772217,1.0,0.6499999761581421,0.0,65.47179412841797,107.0,34115.34765625,-0.0,842.2058715820312,1.0,283.1499938964844,288.4696655273437,297.2810363769531,299.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935582756996155,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.1337890625,0.0,149.58847045898438,1895.4371337890625,0.0,1560.2916259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17738880,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3699951171875,0.8746251463890076,0.2521337270736694,0.227093830704689,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3705139160156,0.9584383964538574,0.325077086687088,0.3076184093952179,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3706970214844,0.9872509241104126,0.3568254709243774,0.2496030628681183,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3702392578125,0.909894585609436,0.2830593883991241,0.2681760191917419,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.36883544921875,0.7698262929916382,0.1701478362083435,0.7692297101020813,289.3705139160156,284.95001220703125,295.23101806640625,294.2735900878906,295.2300109863281,297.44482421875,289.3744201660156,1.0,0.4039712250232696,1.0,1.0,0.0,1.0,-2.1896419525146484,2.189638137817383,3.8530743040610105e-06,1.6881682872772217,1.0,0.6499999761581421,0.0,65.47179412841797,107.0,34115.34765625,-0.0,842.2058715820312,1.0,283.1499938964844,288.4696655273437,297.2810363769531,299.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935582756996155,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.1337890625,0.0,149.58847045898438,1895.4371337890625,0.0,1560.2916259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17738940,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4186096191406,0.832419753074646,0.2544757127761841,0.2297117561101913,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4189758300781,0.9050357937812804,0.3284273743629455,0.3113205730915069,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4190673828125,0.9367836713790894,0.3596555888652801,0.2517056167125702,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4187927246094,0.8636994957923889,0.2858819961547851,0.2713803648948669,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4178466796875,0.7321099042892456,0.1708562970161438,0.7749946117401123,289.4189758300781,284.95001220703125,295.2710876464844,294.29986572265625,295.27008056640625,297.4358825683594,289.4217834472656,1.0,0.4177781045436859,1.0,1.0,0.0,1.0,-2.2076199054718018,2.207616090774536,3.91684898204403e-06,1.7024418115615845,1.0,0.6499999761581421,0.0,79.10639190673828,125.0,34324.98046875,-0.0,911.506591796875,1.0,283.1499938964844,288.50469970703125,297.3089904785156,299.5889587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954787969589233,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.4267578125,0.0,149.58847045898438,1895.4371337890625,0.0,1575.2567138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17739000,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4186096191406,0.832419753074646,0.2544757127761841,0.2297117561101913,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4189758300781,0.9050357937812804,0.3284273743629455,0.3113205730915069,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4190673828125,0.9367836713790894,0.3596555888652801,0.2517056167125702,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4187927246094,0.8636994957923889,0.2858819961547851,0.2713803648948669,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4178466796875,0.7321099042892456,0.1708562970161438,0.7749946117401123,289.4189758300781,284.95001220703125,295.2710876464844,294.29986572265625,295.27008056640625,297.4358825683594,289.4217834472656,1.0,0.4177781045436859,1.0,1.0,0.0,1.0,-2.2076199054718018,2.207616090774536,3.91684898204403e-06,1.7024418115615845,1.0,0.6499999761581421,0.0,79.10639190673828,125.0,34324.98046875,-0.0,911.506591796875,1.0,283.1499938964844,288.50469970703125,297.3089904785156,299.5889587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954787969589233,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.4267578125,0.0,149.58847045898438,1895.4371337890625,0.0,1575.2567138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17739060,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507751464844,0.8109586238861084,0.2559335827827453,0.2313755750656128,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4511413574219,0.8797058463096619,0.330527663230896,0.3136769533157348,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.45123291015625,0.9072514176368712,0.3617486953735351,0.2533859610557556,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4509582519531,0.8408719897270203,0.2876503765583038,0.2734241187572479,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.7126435041427612,0.1712791472673416,0.7786659002304077,289.4511413574219,284.95001220703125,295.2974853515625,294.3171691894531,295.29644775390625,297.43145751953125,289.4539794921875,1.0,0.4274393916130066,1.0,1.0,0.0,1.0,-2.2213356494903564,2.221331834793091,3.965796622651396e-06,1.713281750679016,1.0,0.6499999761581421,0.0,88.78427124023438,125.0,34473.4296875,-0.0,961.508544921875,1.0,283.1499938964844,288.5277709960937,297.3258361816406,299.6150817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965692043304443,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.15185546875,0.0,149.58847045898438,1895.4371337890625,0.0,1583.78369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17739120,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687805175781,0.799467921257019,0.256732165813446,0.2322984039783477,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4691467285156,0.8673252463340759,0.3316788971424103,0.3149810433387756,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4692687988281,0.8940363526344299,0.3629394173622131,0.2543598115444183,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4689636230469,0.8298943042755127,0.2886192202568054,0.2745565474033355,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4679870605469,0.7019322514533997,0.1715048104524612,0.7807120084762573,289.4691467285156,284.95001220703125,295.31231689453125,294.3268737792969,295.3113098144531,297.4291687011719,289.4720153808594,1.0,0.4329548180103302,1.0,1.0,0.0,1.0,-2.229004144668579,2.229000329971313,3.993301561422413e-06,1.719340443611145,1.0,0.6499999761581421,0.0,94.44213104248048,128.0,34556.421875,-0.0,990.6610107421876,1.0,283.1499938964844,288.54071044921875,297.33526611328125,299.6295471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971356272697449,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.84814453125,0.0,149.58847045898438,1895.4371337890625,0.0,1588.2218017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17739180,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.517333984375,0.781139612197876,0.2589614689350128,0.2346865385770797,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177001953125,0.8484695553779602,0.3348748981952667,0.3184112310409546,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177917480469,0.8736498951911926,0.3663102388381958,0.2569881081581116,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.8125630021095276,0.2913092970848083,0.2775107026100158,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5166015625,0.6842253804206848,0.1721232682466507,0.7854558825492859,289.5176696777344,284.95001220703125,295.3545837402344,294.3544921875,295.3535461425781,297.4231872558594,289.52032470703125,1.0,0.4436264634132385,1.0,1.0,0.0,1.0,-2.2483906745910645,2.24838662147522,4.063361757289385e-06,1.7346993684768677,1.0,0.6499999761581421,0.0,105.4040298461914,116.0,34776.90234375,0.0,1052.4337158203125,1.0,283.1499938964844,288.5755920410156,297.3619689941406,299.66998291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986205577850342,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.93359375,0.0,149.58847045898438,1895.4371337890625,0.0,1599.8836669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17739240,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.517333984375,0.781139612197876,0.2589614689350128,0.2346865385770797,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177001953125,0.8484695553779602,0.3348748981952667,0.3184112310409546,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177917480469,0.8736498951911926,0.3663102388381958,0.2569881081581116,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.8125630021095276,0.2913092970848083,0.2775107026100158,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5166015625,0.6842253804206848,0.1721232682466507,0.7854558825492859,289.5176696777344,284.95001220703125,295.3545837402344,294.3544921875,295.3535461425781,297.4231872558594,289.52032470703125,1.0,0.4436264634132385,1.0,1.0,0.0,1.0,-2.2483906745910645,2.24838662147522,4.063361757289385e-06,1.7346993684768677,1.0,0.6499999761581421,0.0,105.4040298461914,116.0,34776.90234375,0.0,1052.4337158203125,1.0,283.1499938964844,288.5755920410156,297.3619689941406,299.66998291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986205577850342,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.93359375,0.0,149.58847045898438,1895.4371337890625,0.0,1599.8836669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17739300,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5400695800781,0.778981626033783,0.260088175535202,0.2357580214738845,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404052734375,0.846362829208374,0.3364580273628235,0.3199775516986847,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404968261719,0.8713275194168091,0.3680054247379303,0.2582177221775055,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.54022216796875,0.8104787468910217,0.2926431894302368,0.27884241938591,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.53936767578125,0.6816756725311279,0.1724288016557693,0.7871711850166321,289.5404052734375,284.95001220703125,295.3760986328125,294.3684997558594,295.3750305175781,297.4204406738281,289.5428466796875,1.0,0.4459115862846374,1.0,1.0,0.0,1.0,-2.256699085235596,2.256695032119751,4.093637926416704e-06,1.74131178855896,1.0,0.6499999761581421,0.0,107.50321197509766,116.0,34879.09765625,0.0,1069.2257080078125,1.0,283.1499938964844,288.59197998046875,297.37554931640625,299.69012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992994546890259,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.080078125,0.0,149.58847045898438,1895.4371337890625,0.0,1605.22900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17739360,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5615234375,0.7799829840660095,0.2612403929233551,0.2367805391550064,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.56182861328125,0.8474708795547485,0.3380366265773773,0.3214680850505829,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5619201660156,0.8725024461746216,0.3697015345096588,0.2593974769115448,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5616760253906,0.8115248084068298,0.2939752042293548,0.2801007926464081,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.56085205078125,0.681969165802002,0.1727383434772491,0.7885631322860718,289.56182861328125,284.95001220703125,295.3977966308594,294.3826599121094,295.396728515625,297.4179077148437,289.5641784667969,1.0,0.4469446241855621,1.0,1.0,0.0,1.0,-2.2643189430236816,2.264314889907837,4.121500751352869e-06,1.7473706007003784,1.0,0.6499999761581421,0.0,107.81746673583984,104.0,34977.0,0.0,1078.512451171875,1.0,283.1499938964844,288.6075439453125,297.3892517089844,299.7100524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999323964118958,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.88232421875,0.0,149.58847045898438,1895.4371337890625,0.0,1610.219482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17739420,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6025085449219,0.7884319424629211,0.2636287212371826,0.2387662827968597,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.602783203125,0.8562691807746887,0.3411872088909149,0.3243018388748169,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6028747558594,0.8819658160209656,0.3730905950069427,0.2616539299488067,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6026306152344,0.8197422027587891,0.296640008687973,0.28247731924057,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.60186767578125,0.6882970333099365,0.1733754873275756,0.7907593250274658,289.602783203125,284.95001220703125,295.4418334960937,294.4112854003906,295.44073486328125,297.4133605957031,289.60498046875,1.0,0.4462154805660248,1.0,1.0,0.0,1.0,-2.2783119678497314,2.278307676315308,4.172947683400707e-06,1.7585077285766602,1.0,0.6499999761581421,0.0,104.9032211303711,92.0,35165.8125,0.0,1082.15478515625,1.0,283.1499938964844,288.6372985839844,297.4169921875,299.74957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010665535926819,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.9990234375,0.0,149.58847045898438,1895.4371337890625,0.0,1619.18017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17739480,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6025085449219,0.7884319424629211,0.2636287212371826,0.2387662827968597,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.602783203125,0.8562691807746887,0.3411872088909149,0.3243018388748169,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6028747558594,0.8819658160209656,0.3730905950069427,0.2616539299488067,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6026306152344,0.8197422027587891,0.296640008687973,0.28247731924057,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.60186767578125,0.6882970333099365,0.1733754873275756,0.7907593250274658,289.602783203125,284.95001220703125,295.4418334960937,294.4112854003906,295.44073486328125,297.4133605957031,289.60498046875,1.0,0.4462154805660248,1.0,1.0,0.0,1.0,-2.2783119678497314,2.278307676315308,4.172947683400707e-06,1.7585077285766602,1.0,0.6499999761581421,0.0,104.9032211303711,92.0,35165.8125,0.0,1082.15478515625,1.0,283.1499938964844,288.6372985839844,297.4169921875,299.74957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010665535926819,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.9990234375,0.0,149.58847045898438,1895.4371337890625,0.0,1619.18017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
