time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739540,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.641845703125,0.8045538067817688,0.2661094963550567,0.2407117187976837,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6421203613281,0.8732773065567017,0.3443348407745361,0.3269933760166168,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6422119140625,0.9000139236450195,0.3764720559120178,0.2638039290904999,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419677734375,0.8348943591117859,0.2993122339248657,0.2847216129302978,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412048339844,0.7013958692550659,0.1740424484014511,0.7924331426620483,289.6421203613281,284.95001220703125,295.486572265625,294.4403076171875,295.4854736328125,297.4095458984375,289.6442565917969,1.0,0.4427256286144256,1.0,1.0,0.0,1.0,-2.29117202758789,2.291167736053467,4.220541086397134e-06,1.7687504291534424,1.0,0.6499999761581421,0.0,98.47144317626952,80.0,35348.5546875,0.0,1070.86328125,1.0,283.1499938964844,288.666015625,297.4453430175781,299.7892150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020583748817444,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.79541015625,0.0,149.58847045898438,1895.4371337890625,0.0,1627.0352783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17739600,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.641845703125,0.8045538067817688,0.2661094963550567,0.2407117187976837,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6421203613281,0.8732773065567017,0.3443348407745361,0.3269933760166168,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6422119140625,0.9000139236450195,0.3764720559120178,0.2638039290904999,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419677734375,0.8348943591117859,0.2993122339248657,0.2847216129302978,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412048339844,0.7013958692550659,0.1740424484014511,0.7924331426620483,289.6421203613281,284.95001220703125,295.486572265625,294.4403076171875,295.4854736328125,297.4095458984375,289.6442565917969,1.0,0.4427256286144256,1.0,1.0,0.0,1.0,-2.29117202758789,2.291167736053467,4.220541086397134e-06,1.7687504291534424,1.0,0.6499999761581421,0.0,98.47144317626952,80.0,35348.5546875,0.0,1070.86328125,1.0,283.1499938964844,288.666015625,297.4453430175781,299.7892150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020583748817444,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.79541015625,0.0,149.58847045898438,1895.4371337890625,0.0,1627.0352783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17739660,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6664733886719,0.8179709911346436,0.2677282989025116,0.2419429570436477,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6667175292969,0.8884202837944031,0.3463393449783325,0.3286602795124054,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66680908203125,0.9166282415390016,0.3786205351352691,0.2651351690292358,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6665954589844,0.8482741713523865,0.3010192811489105,0.2861087620258331,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.66583251953125,0.712852954864502,0.174482449889183,0.7933471202850342,289.6667175292969,284.95001220703125,295.515380859375,294.4589233398437,295.5143127441406,297.4074401855469,289.6688232421875,1.0,0.4395603239536285,1.0,1.0,0.0,1.0,-2.299018859863281,2.2990145683288574,4.249720404914115e-06,1.7749998569488523,1.0,0.6499999761581421,0.0,93.18152618408205,80.0,35463.26953125,0.0,1058.5498046875,1.0,283.1499938964844,288.6839599609375,297.46368408203125,299.81463623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026432156562805,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.71435546875,0.0,149.58847045898438,1895.4371337890625,0.0,1631.6748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17739720,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.680419921875,0.8264995813369751,0.2686629891395569,0.2426456362009048,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6806945800781,0.898593544960022,0.3474827408790588,0.3296005427837372,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6807556152344,0.928479552268982,0.3798442780971527,0.2658855319023132,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6805419921875,0.8574092984199524,0.3019945621490478,0.2868910133838653,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6797790527344,0.7200146913528442,0.1747377663850784,0.7938389182090759,289.6806640625,284.95001220703125,295.53192138671875,294.4696044921875,295.53082275390625,297.4063415527344,289.6827697753906,1.0,0.4375404715538025,1.0,1.0,0.0,1.0,-2.3034236431121826,2.303419351577759,4.266145879228134e-06,1.778507113456726,1.0,0.6499999761581421,0.0,89.8965835571289,68.0,35528.390625,0.0,1050.3597412109375,1.0,283.1499938964844,288.69415283203125,297.4742431640625,299.8291931152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029666900634766,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.5107421875,0.0,149.58847045898438,1895.4371337890625,0.0,1634.2437744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17739780,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7186889648437,0.8559442758560181,0.2712796926498413,0.244591400027275,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.71893310546875,0.9364972114562988,0.3506315350532532,0.3321607708930969,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7190246582031,0.966930627822876,0.383207231760025,0.2679255306720733,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71881103515625,0.889755129814148,0.3046861886978149,0.2890215814113617,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7180480957031,0.7436937093734741,0.1754557341337204,0.7951247692108154,289.71893310546875,284.95001220703125,295.5777893066406,294.4991455078125,295.5766906738281,297.4036865234375,289.72100830078125,1.0,0.4313801229000091,1.0,1.0,0.0,1.0,-2.315391778945923,2.315387487411499,4.310924850869924e-06,1.7880264520645142,1.0,0.6499999761581421,0.0,80.11138153076172,56.0,35707.08984375,0.0,1024.541748046875,1.0,283.1499938964844,288.7221069335937,297.5035400390625,299.8694763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038326263427734,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.24658203125,0.0,149.58847045898438,1895.4371337890625,0.0,1641.1297607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17739840,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7186889648437,0.8559442758560181,0.2712796926498413,0.244591400027275,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.71893310546875,0.9364972114562988,0.3506315350532532,0.3321607708930969,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7190246582031,0.966930627822876,0.383207231760025,0.2679255306720733,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71881103515625,0.889755129814148,0.3046861886978149,0.2890215814113617,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7180480957031,0.7436937093734741,0.1754557341337204,0.7951247692108154,289.71893310546875,284.95001220703125,295.5777893066406,294.4991455078125,295.5766906738281,297.4036865234375,289.72100830078125,1.0,0.4313801229000091,1.0,1.0,0.0,1.0,-2.315391778945923,2.315387487411499,4.310924850869924e-06,1.7880264520645142,1.0,0.6499999761581421,0.0,80.11138153076172,56.0,35707.08984375,0.0,1024.541748046875,1.0,283.1499938964844,288.7221069335937,297.5035400390625,299.8694763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038326263427734,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.24658203125,0.0,149.58847045898438,1895.4371337890625,0.0,1641.1297607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17739900,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7377624511719,0.8756752610206604,0.2726128101348877,0.2455745190382003,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.738037109375,0.9604146480560304,0.3522064089775085,0.3334288597106933,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7381286621094,0.9872246384620668,0.3848850429058075,0.2689338028430938,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7379150390625,0.911183536052704,0.3060355186462402,0.2900777459144592,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7371520996094,0.7594563961029053,0.1758224368095398,0.7957448959350586,289.7380065917969,284.95001220703125,295.60089111328125,294.51397705078125,295.59979248046875,297.40252685546875,289.7400817871094,1.0,0.428042858839035,1.0,1.0,0.0,1.0,-2.321321487426758,2.321317195892334,4.33319155490608e-06,1.7927366495132446,1.0,0.6499999761581421,0.0,74.90391540527344,56.0,35796.265625,0.0,1010.2228393554688,1.0,283.1499938964844,288.73602294921875,297.5182800292969,299.88970947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042564749717712,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.6337890625,0.0,149.58847045898438,1895.4371337890625,0.0,1644.5052490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17739960,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7499694824219,0.8957610726356506,0.2739253938198089,0.2465814501047134,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7501220703125,0.981075406074524,0.3537469208240509,0.3347083032131195,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75018310546875,0.9990000128746032,0.3870733082294464,0.2658202946186065,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7500305175781,0.9346636533737184,0.3073543608188629,0.2911482453346252,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74951171875,0.7756710052490234,0.1761744022369384,0.796481728553772,289.7501220703125,284.95001220703125,295.6240539550781,294.52880859375,295.6229553222656,297.402587890625,289.7514343261719,1.0,0.4241959750652313,1.0,1.0,0.0,1.0,-2.320096731185913,2.3200924396514893,4.329035164118977e-06,1.7920141220092771,1.0,0.6499999761581421,0.0,70.2831802368164,59.0,35843.671875,0.0,991.6954956054688,1.0,283.1499938964844,288.74530029296875,297.5327453613281,299.9085998535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046079039573669,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.85888671875,0.0,149.58847045898438,1895.4371337890625,0.0,1647.305908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17740020,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7672119140625,0.9168988466262816,0.2765144109725952,0.248773917555809,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.767333984375,0.9980423450469972,0.3567799627780914,0.3374318480491638,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.767333984375,0.9990000128746032,0.3924712240695953,0.2513032555580139,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.76727294921875,0.9572957754135132,0.3099379539489746,0.2934585213661194,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7669372558594,0.7915253043174744,0.1768683642148971,0.7989243865013123,289.7673034667969,284.95001220703125,295.67059326171875,294.5585632324219,295.6694641113281,297.4054260253906,289.7681579589844,1.0,0.4209499657154083,1.0,1.0,0.0,1.0,-2.316182851791382,2.316178321838379,4.314801572036231e-06,1.7891643047332764,1.0,0.6499999761581421,0.0,66.49288940429688,77.0,35926.05078125,0.0,971.8438720703124,1.0,283.1499938964844,288.7592163085937,297.5610046386719,299.9436340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050895690917969,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.048828125,0.0,149.58847045898438,1895.4371337890625,0.0,1651.1484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17740080,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7672119140625,0.9168988466262816,0.2765144109725952,0.248773917555809,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.767333984375,0.9980423450469972,0.3567799627780914,0.3374318480491638,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.767333984375,0.9990000128746032,0.3924712240695953,0.2513032555580139,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.76727294921875,0.9572957754135132,0.3099379539489746,0.2934585213661194,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7669372558594,0.7915253043174744,0.1768683642148971,0.7989243865013123,289.7673034667969,284.95001220703125,295.67059326171875,294.5585632324219,295.6694641113281,297.4054260253906,289.7681579589844,1.0,0.4209499657154083,1.0,1.0,0.0,1.0,-2.316182851791382,2.316178321838379,4.314801572036231e-06,1.7891643047332764,1.0,0.6499999761581421,0.0,66.49288940429688,77.0,35926.05078125,0.0,971.8438720703124,1.0,283.1499938964844,288.7592163085937,297.5610046386719,299.9436340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050895690917969,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.048828125,0.0,149.58847045898438,1895.4371337890625,0.0,1651.1484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17740140,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.80712890625,0.9140169024467468,0.2791749238967895,0.2511658370494842,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8075256347656,0.9957725405693054,0.359785258769989,0.340304970741272,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8075561523437,0.9990000128746032,0.3976401686668396,0.2558245658874511,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.80731201171875,0.9540718197822572,0.3125410377979278,0.2959371507167816,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80615234375,0.7878724336624146,0.1776185631752014,0.8024051189422607,289.8074645996094,284.95001220703125,295.71734619140625,294.5882568359375,295.7162170410156,297.4079895019531,289.81072998046875,1.0,0.4256467521190643,1.0,1.0,0.0,1.0,-2.33609938621521,2.336094856262207,4.388905381347286e-06,1.8044527769088743,1.0,0.6499999761581421,0.0,68.22139739990234,95.0,36149.05859375,0.0,999.0398559570312,1.0,283.1499938964844,288.7882385253906,297.5902099609375,299.981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054319977760315,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.296875,0.0,149.58847045898438,1895.4371337890625,0.0,1653.88232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17740200,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.80712890625,0.9140169024467468,0.2791749238967895,0.2511658370494842,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8075256347656,0.9957725405693054,0.359785258769989,0.340304970741272,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8075561523437,0.9990000128746032,0.3976401686668396,0.2558245658874511,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.80731201171875,0.9540718197822572,0.3125410377979278,0.2959371507167816,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80615234375,0.7878724336624146,0.1776185631752014,0.8024051189422607,289.8074645996094,284.95001220703125,295.71734619140625,294.5882568359375,295.7162170410156,297.4079895019531,289.81072998046875,1.0,0.4256467521190643,1.0,1.0,0.0,1.0,-2.33609938621521,2.336094856262207,4.388905381347286e-06,1.8044527769088743,1.0,0.6499999761581421,0.0,68.22139739990234,95.0,36149.05859375,0.0,999.0398559570312,1.0,283.1499938964844,288.7882385253906,297.5902099609375,299.981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054319977760315,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.296875,0.0,149.58847045898438,1895.4371337890625,0.0,1653.88232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17740260,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87860107421875,0.8937608003616333,0.2820401489734649,0.2538694441318512,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.879150390625,0.9781873226165771,0.3629578351974487,0.3434431254863739,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8792724609375,0.9990000128746032,0.4001853168010711,0.275463730096817,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788452148437,0.930993378162384,0.3152646422386169,0.2986685931682586,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.87725830078125,0.7697503566741943,0.1784048676490783,0.8068522810935974,289.87908935546875,284.95001220703125,295.7641296386719,294.6178894042969,295.7630310058594,297.4036560058594,289.8834533691406,1.0,0.4361226260662079,1.0,1.0,0.0,1.0,-2.3746466636657715,2.374642133712769,4.534789241006365e-06,1.834357976913452,1.0,0.6499999761581421,0.0,74.53398895263672,113.0,36486.4453125,0.0,1066.0428466796875,1.0,283.1499938964844,288.8381042480469,297.6230163574219,300.0313720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064639329910278,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1662.1339111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17740320,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87860107421875,0.8937608003616333,0.2820401489734649,0.2538694441318512,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.879150390625,0.9781873226165771,0.3629578351974487,0.3434431254863739,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8792724609375,0.9990000128746032,0.4001853168010711,0.275463730096817,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788452148437,0.930993378162384,0.3152646422386169,0.2986685931682586,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.87725830078125,0.7697503566741943,0.1784048676490783,0.8068522810935974,289.87908935546875,284.95001220703125,295.7641296386719,294.6178894042969,295.7630310058594,297.4036560058594,289.8834533691406,1.0,0.4361226260662079,1.0,1.0,0.0,1.0,-2.3746466636657715,2.374642133712769,4.534789241006365e-06,1.834357976913452,1.0,0.6499999761581421,0.0,74.53398895263672,113.0,36486.4453125,0.0,1066.0428466796875,1.0,283.1499938964844,288.8381042480469,297.6230163574219,300.0313720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064639329910278,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1662.1339111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17740380,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9440612792969,0.8570456504821777,0.2849895358085632,0.2569407820701599,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.94439697265625,0.9358282685279846,0.3661573827266693,0.346919298171997,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444885253906,0.967834174633026,0.4016797244548797,0.2811384499073028,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9442138671875,0.8890489339828491,0.3180133104324341,0.3017227947711944,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432067871094,0.7381517887115479,0.1791104078292846,0.8123260140419006,289.9443664550781,284.95001220703125,295.8109130859375,294.6473083496094,295.8098449707031,297.39666748046875,289.9468994140625,1.0,0.4492371678352356,1.0,1.0,0.0,1.0,-2.4007012844085693,2.4006967544555664,4.635525783669436e-06,1.8549585342407229,1.0,0.6499999761581421,0.0,87.0346450805664,131.0,36751.36328125,0.0,1145.4384765625,1.0,283.1499938964844,288.88385009765625,297.65576171875,300.0835876464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082499861717224,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.90625,0.0,149.58847045898438,1895.4371337890625,0.0,1676.4586181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17740440,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9440612792969,0.8570456504821777,0.2849895358085632,0.2569407820701599,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.94439697265625,0.9358282685279846,0.3661573827266693,0.346919298171997,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444885253906,0.967834174633026,0.4016797244548797,0.2811384499073028,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9442138671875,0.8890489339828491,0.3180133104324341,0.3017227947711944,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432067871094,0.7381517887115479,0.1791104078292846,0.8123260140419006,289.9443664550781,284.95001220703125,295.8109130859375,294.6473083496094,295.8098449707031,297.39666748046875,289.9468994140625,1.0,0.4492371678352356,1.0,1.0,0.0,1.0,-2.4007012844085693,2.4006967544555664,4.635525783669436e-06,1.8549585342407229,1.0,0.6499999761581421,0.0,87.0346450805664,131.0,36751.36328125,0.0,1145.4384765625,1.0,283.1499938964844,288.88385009765625,297.65576171875,300.0835876464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082499861717224,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.90625,0.0,149.58847045898438,1895.4371337890625,0.0,1676.4586181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17740500,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9677124023437,0.8399500846862793,0.2864364385604858,0.2585117220878601,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.968017578125,0.9130211472511292,0.3677144646644592,0.3486794531345367,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681091308594,0.9456775784492492,0.402995765209198,0.2821405827999115,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678649902344,0.8700027465820312,0.319349855184555,0.3032752871513366,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9669189453125,0.723375141620636,0.1794249713420868,0.8151244521141052,289.9679870605469,284.95001220703125,295.8342590332031,294.6619567871094,295.83319091796875,297.3949584960937,289.9705505371094,1.0,0.4561946392059326,1.0,1.0,0.0,1.0,-2.4101758003234863,2.4101712703704834,4.672162503993604e-06,1.86229944229126,1.0,0.6499999761581421,0.0,94.5486068725586,131.0,36859.61328125,0.0,1187.5654296875,1.0,283.1499938964844,288.9007568359375,297.6705017089844,300.1060791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091180086135864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.79736328125,0.0,149.58847045898438,1895.4371337890625,0.0,1683.440185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17740560,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99273681640625,0.8252394795417786,0.2878832519054413,0.260087251663208,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9930419921875,0.8945756554603577,0.3692558705806732,0.3504313230514526,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9931640625,0.9245555996894836,0.404429018497467,0.2833044528961181,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9928894042969,0.8535861968994141,0.3206728398799896,0.3048221468925476,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.99188232421875,0.7095962166786194,0.179731011390686,0.8179172873497009,289.9930419921875,284.95001220703125,295.8575744628906,294.6764831542969,295.8564758300781,297.3937072753906,289.99566650390625,1.0,0.4634262919425964,1.0,1.0,0.0,1.0,-2.420786142349243,2.420781373977661,4.713426278613042e-06,1.870550751686096,1.0,0.6499999761581421,0.0,102.38182067871094,149.0,36974.44140625,0.0,1232.2091064453125,1.0,283.1499938964844,288.91845703125,297.68463134765625,300.1275329589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098960280418396,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.94482421875,0.0,149.58847045898438,1895.4371337890625,0.0,1689.7086181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17740620,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0435791015625,0.7989940643310547,0.2908179461956024,0.2632927596569061,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0438842773437,0.864334762096405,0.3723124563694,0.3539378345012665,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04400634765625,0.8908540606498718,0.4074330627918243,0.2858120799064636,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0437316894531,0.8267335295677185,0.3232937753200531,0.3079212307929992,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.042724609375,0.6838114261627197,0.1803245395421981,0.8235669732093811,290.0438537597656,284.95001220703125,295.9039611816406,294.7053527832031,295.90289306640625,297.3918762207031,290.0465087890625,1.0,0.4782778620719909,1.0,1.0,0.0,1.0,-2.442378044128418,2.442373275756836,4.797927431354765e-06,1.8873153924942017,1.0,0.6499999761581421,0.0,118.9251708984375,152.0,37204.671875,0.0,1326.734375,1.0,283.1499938964844,288.954345703125,297.7126159667969,300.1697692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113075852394104,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.4453125,0.0,149.58847045898438,1895.4371337890625,0.0,1701.107666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17740680,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0435791015625,0.7989940643310547,0.2908179461956024,0.2632927596569061,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0438842773437,0.864334762096405,0.3723124563694,0.3539378345012665,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04400634765625,0.8908540606498718,0.4074330627918243,0.2858120799064636,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0437316894531,0.8267335295677185,0.3232937753200531,0.3079212307929992,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.042724609375,0.6838114261627197,0.1803245395421981,0.8235669732093811,290.0438537597656,284.95001220703125,295.9039611816406,294.7053527832031,295.90289306640625,297.3918762207031,290.0465087890625,1.0,0.4782778620719909,1.0,1.0,0.0,1.0,-2.442378044128418,2.442373275756836,4.797927431354765e-06,1.8873153924942017,1.0,0.6499999761581421,0.0,118.9251708984375,152.0,37204.671875,0.0,1326.734375,1.0,283.1499938964844,288.954345703125,297.7126159667969,300.1697692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113075852394104,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.4453125,0.0,149.58847045898438,1895.4371337890625,0.0,1701.107666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17740740,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923156738281,0.7849330306053162,0.293880432844162,0.2663966417312622,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09259033203125,0.8491430878639221,0.3753608167171478,0.3572280704975128,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.8743029236793518,0.4105061590671539,0.2882426679134369,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.812756359577179,0.3259024024009704,0.3108018934726715,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.6699521541595459,0.1809106767177581,0.8282053470611572,290.0925598144531,284.95001220703125,295.95001220703125,294.7337646484375,295.948974609375,297.39068603515625,290.0950012207031,1.0,0.4884673357009887,1.0,1.0,0.0,1.0,-2.46200966835022,2.4620048999786377,4.8754200179246254e-06,1.9025532007217407,1.0,0.6499999761581421,0.0,130.3127899169922,140.0,37421.71875,0.0,1398.7540283203125,1.0,283.1499938964844,288.9887390136719,297.7403869628906,300.21142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126240134239197,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.29443359375,0.0,149.58847045898438,1895.4371337890625,0.0,1711.7681884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17740800,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923156738281,0.7849330306053162,0.293880432844162,0.2663966417312622,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09259033203125,0.8491430878639221,0.3753608167171478,0.3572280704975128,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.8743029236793518,0.4105061590671539,0.2882426679134369,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.812756359577179,0.3259024024009704,0.3108018934726715,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.6699521541595459,0.1809106767177581,0.8282053470611572,290.0925598144531,284.95001220703125,295.95001220703125,294.7337646484375,295.948974609375,297.39068603515625,290.0950012207031,1.0,0.4884673357009887,1.0,1.0,0.0,1.0,-2.46200966835022,2.4620048999786377,4.8754200179246254e-06,1.9025532007217407,1.0,0.6499999761581421,0.0,130.3127899169922,140.0,37421.71875,0.0,1398.7540283203125,1.0,283.1499938964844,288.9887390136719,297.7403869628906,300.21142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126240134239197,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.29443359375,0.0,149.58847045898438,1895.4371337890625,0.0,1711.7681884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17740860,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1388854980469,0.7859132885932922,0.2974482476711273,0.2694890201091766,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.13916015625,0.8493760228157043,0.3787800371646881,0.3603671491146087,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1392517089844,0.8743663430213928,0.4139710068702698,0.2905899584293365,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390075683594,0.8129772543907166,0.328881174325943,0.3135292530059814,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380615234375,0.669227659702301,0.1818914115428924,0.8321965932846069,290.1391296386719,284.95001220703125,295.9988098144531,294.7631530761719,295.9976501464844,297.3935546875,290.1415710449219,1.0,0.491669625043869,1.0,1.0,0.0,1.0,-2.48038649559021,2.480381488800049,4.948413334204815e-06,1.9167518615722656,1.0,0.6499999761581421,0.0,132.34925842285156,128.0,37633.1875,0.0,1430.70849609375,1.0,283.1499938964844,289.0216979980469,297.7685546875,300.2524719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137073874473572,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.5908203125,0.0,149.58847045898438,1895.4371337890625,0.0,1720.562744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17740920,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1388854980469,0.7859132885932922,0.2974482476711273,0.2694890201091766,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.13916015625,0.8493760228157043,0.3787800371646881,0.3603671491146087,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1392517089844,0.8743663430213928,0.4139710068702698,0.2905899584293365,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390075683594,0.8129772543907166,0.328881174325943,0.3135292530059814,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380615234375,0.669227659702301,0.1818914115428924,0.8321965932846069,290.1391296386719,284.95001220703125,295.9988098144531,294.7631530761719,295.9976501464844,297.3935546875,290.1415710449219,1.0,0.491669625043869,1.0,1.0,0.0,1.0,-2.48038649559021,2.480381488800049,4.948413334204815e-06,1.9167518615722656,1.0,0.6499999761581421,0.0,132.34925842285156,128.0,37633.1875,0.0,1430.70849609375,1.0,283.1499938964844,289.0216979980469,297.7685546875,300.2524719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137073874473572,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.5908203125,0.0,149.58847045898438,1895.4371337890625,0.0,1720.562744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17740980,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1906433105469,0.7969232797622681,0.3016638457775116,0.2729392945766449,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1909484863281,0.8597537279129028,0.3827747404575348,0.3638001084327698,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1910705566406,0.8853156566619873,0.4179947674274444,0.2931471765041351,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1907958984375,0.8226573467254639,0.332442045211792,0.3165562152862549,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.189697265625,0.6774376630783081,0.1835105866193771,0.8378473520278931,290.19091796875,284.95001220703125,296.0533142089844,294.7947998046875,296.0520324707031,297.40185546875,290.1936950683594,1.0,0.4912188351154327,1.0,1.0,0.0,1.0,-2.502151727676392,2.5021467208862305,5.035501544625731e-06,1.9335259199142456,1.0,0.6499999761581421,0.0,128.1085205078125,116.0,37871.03515625,0.0,1440.7259521484375,1.0,283.1499938964844,289.0580139160156,297.79931640625,300.2964172363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145917415618896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.056640625,0.0,149.58847045898438,1895.4371337890625,0.0,1727.756103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17741040,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1906433105469,0.7969232797622681,0.3016638457775116,0.2729392945766449,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1909484863281,0.8597537279129028,0.3827747404575348,0.3638001084327698,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1910705566406,0.8853156566619873,0.4179947674274444,0.2931471765041351,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1907958984375,0.8226573467254639,0.332442045211792,0.3165562152862549,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.189697265625,0.6774376630783081,0.1835105866193771,0.8378473520278931,290.19091796875,284.95001220703125,296.0533142089844,294.7947998046875,296.0520324707031,297.40185546875,290.1936950683594,1.0,0.4912188351154327,1.0,1.0,0.0,1.0,-2.502151727676392,2.5021467208862305,5.035501544625731e-06,1.9335259199142456,1.0,0.6499999761581421,0.0,128.1085205078125,116.0,37871.03515625,0.0,1440.7259521484375,1.0,283.1499938964844,289.0580139160156,297.79931640625,300.2964172363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145917415618896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.056640625,0.0,149.58847045898438,1895.4371337890625,0.0,1727.756103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17741100,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21905517578125,0.8053069710731506,0.3039678633213043,0.2747946977615356,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193908691406,0.8680127263069153,0.3849492967128753,0.3656338453292846,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.219482421875,0.8939750790596008,0.4201750457286834,0.2945063710212707,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2192077636719,0.8300849199295044,0.3344017267227173,0.3181893825531006,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21807861328125,0.6841945052146912,0.1845197677612304,0.8413398265838623,290.2193298339844,284.95001220703125,296.08258056640625,294.8113708496094,296.0813293457031,297.40740966796875,290.2222595214844,1.0,0.4901601374149322,1.0,1.0,0.0,1.0,-2.514376163482666,2.514371156692505,5.084758868179051e-06,1.9429486989974976,1.0,0.6499999761581421,0.0,124.49290466308594,116.0,38000.10546875,0.0,1441.1044921875,1.0,283.1499938964844,289.0777893066406,297.81591796875,300.3202514648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150444388389587,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.84814453125,0.0,149.58847045898438,1895.4371337890625,0.0,1731.443115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17741160,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.8149405717849731,0.3063768446445465,0.2767238914966583,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2491760253906,0.878105878829956,0.3872186243534088,0.3675351440906524,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2492980957031,0.904454231262207,0.4224446415901184,0.295911580324173,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489929199219,0.8390580415725708,0.3364568054676056,0.3198910057544708,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.247802734375,0.6924558281898499,0.1856344044208526,0.8452081084251404,290.2491455078125,284.95001220703125,296.1130676269531,294.8284606933594,296.1117553710937,297.41357421875,290.2521667480469,1.0,0.4887860417366028,1.0,1.0,0.0,1.0,-2.5273566246032715,2.5273513793945312,5.137327661941527e-06,1.952953577041626,1.0,0.6499999761581421,0.0,120.25619506835938,104.0,38134.7578125,0.0,1439.77197265625,1.0,283.1499938964844,289.0984802246094,297.8331298828125,300.3450927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155246734619141,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.21533203125,0.0,149.58847045898438,1895.4371337890625,0.0,1735.358154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17741220,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125305175781,0.8380191922187805,0.3115004003047943,0.2808091342449188,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128967285156,0.9042264819145204,0.3920316994190216,0.37154620885849,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3130187988281,0.9340110421180724,0.4272414147853851,0.2988640666007995,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.31268310546875,0.8626394867897034,0.3408417701721191,0.3235041201114654,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3114318847656,0.7134227752685547,0.1881628483533859,0.8540669083595276,290.3128356933594,284.95001220703125,296.1776733398437,294.8639221191406,296.1762390136719,297.42742919921875,290.31610107421875,1.0,0.4854271113872528,1.0,1.0,0.0,1.0,-2.555615425109864,2.555610179901123,5.252721166471019e-06,1.97473418712616,1.0,0.6499999761581421,0.0,110.39558410644533,92.0,38420.69921875,0.0,1433.9515380859375,1.0,283.1499938964844,289.1425170898437,297.86920166015625,300.39764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166023850440979,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.61962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1744.157958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17741280,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125305175781,0.8380191922187805,0.3115004003047943,0.2808091342449188,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128967285156,0.9042264819145204,0.3920316994190216,0.37154620885849,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3130187988281,0.9340110421180724,0.4272414147853851,0.2988640666007995,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.31268310546875,0.8626394867897034,0.3408417701721191,0.3235041201114654,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3114318847656,0.7134227752685547,0.1881628483533859,0.8540669083595276,290.3128356933594,284.95001220703125,296.1776733398437,294.8639221191406,296.1762390136719,297.42742919921875,290.31610107421875,1.0,0.4854271113872528,1.0,1.0,0.0,1.0,-2.555615425109864,2.555610179901123,5.252721166471019e-06,1.97473418712616,1.0,0.6499999761581421,0.0,110.39558410644533,92.0,38420.69921875,0.0,1433.9515380859375,1.0,283.1499938964844,289.1425170898437,297.86920166015625,300.39764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166023850440979,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.61962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1744.157958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17741340,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3810729980469,0.8697789907455444,0.3169816434383392,0.2851733565330505,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3814392089844,0.9431046843528748,0.397165298461914,0.3758150339126587,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3815612792969,0.9715557098388672,0.4323377013206482,0.3019920885562897,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3812255859375,0.8957312107086182,0.3455454707145691,0.3273743093013763,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3798828125,0.7386546730995178,0.1910308599472046,0.8642582893371582,290.38140869140625,284.95001220703125,296.24664306640625,294.9010009765625,296.2451477050781,297.4427490234375,290.3848571777344,1.0,0.4817083775997162,1.0,1.0,0.0,1.0,-2.586639642715454,2.586634397506714,5.380896254791878e-06,1.9986454248428345,1.0,0.6499999761581421,0.0,99.37873077392578,80.0,38726.01171875,0.0,1426.4307861328125,1.0,283.1499938964844,289.18963623046875,297.906982421875,300.4532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178202271461487,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.95556640625,0.0,149.58847045898438,1895.4371337890625,0.0,1754.1240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
