time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741400,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3810729980469,0.8697789907455444,0.3169816434383392,0.2851733565330505,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3814392089844,0.9431046843528748,0.397165298461914,0.3758150339126587,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3815612792969,0.9715557098388672,0.4323377013206482,0.3019920885562897,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3812255859375,0.8957312107086182,0.3455454707145691,0.3273743093013763,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3798828125,0.7386546730995178,0.1910308599472046,0.8642582893371582,290.38140869140625,284.95001220703125,296.24664306640625,294.9010009765625,296.2451477050781,297.4427490234375,290.3848571777344,1.0,0.4817083775997162,1.0,1.0,0.0,1.0,-2.586639642715454,2.586634397506714,5.380896254791878e-06,1.9986454248428345,1.0,0.6499999761581421,0.0,99.37873077392578,80.0,38726.01171875,0.0,1426.4307861328125,1.0,283.1499938964844,289.18963623046875,297.906982421875,300.4532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178202271461487,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.95556640625,0.0,149.58847045898438,1895.4371337890625,0.0,1754.1240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17741460,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4463195800781,0.9110329151153564,0.3227667212486267,0.2898476123809814,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4466247558594,0.985123097896576,0.4025698006153106,0.3803773820400238,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4467163085937,0.9990000128746032,0.4383048117160797,0.2978054583072662,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4464416503906,0.9405397176742554,0.3505191206932068,0.3315368294715881,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4453125,0.7708341479301453,0.1941966563463211,0.8759506344795227,290.44659423828125,284.95001220703125,296.3196105957031,294.939453125,296.318115234375,297.46026611328125,290.4494323730469,1.0,0.477427989244461,1.0,1.0,0.0,1.0,-2.611614465713501,2.6116089820861816,5.485508609126555e-06,2.018043041229248,1.0,0.6499999761581421,0.0,88.65470886230469,83.0,39003.90625,0.0,1411.9666748046875,1.0,283.1499938964844,289.2345886230469,297.9457702636719,300.510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191076874732971,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.61474609375,0.0,149.58847045898438,1895.4371337890625,0.0,1764.6859130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17741520,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4463195800781,0.9110329151153564,0.3227667212486267,0.2898476123809814,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4466247558594,0.985123097896576,0.4025698006153106,0.3803773820400238,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4467163085937,0.9990000128746032,0.4383048117160797,0.2978054583072662,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4464416503906,0.9405397176742554,0.3505191206932068,0.3315368294715881,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4453125,0.7708341479301453,0.1941966563463211,0.8759506344795227,290.44659423828125,284.95001220703125,296.3196105957031,294.939453125,296.318115234375,297.46026611328125,290.4494323730469,1.0,0.477427989244461,1.0,1.0,0.0,1.0,-2.611614465713501,2.6116089820861816,5.485508609126555e-06,2.018043041229248,1.0,0.6499999761581421,0.0,88.65470886230469,83.0,39003.90625,0.0,1411.9666748046875,1.0,283.1499938964844,289.2345886230469,297.9457702636719,300.510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191076874732971,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.61474609375,0.0,149.58847045898438,1895.4371337890625,0.0,1764.6859130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17741580,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4963684082031,0.935338020324707,0.3286574780941009,0.2949213087558746,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4966125488281,0.9990000128746032,0.4081654846668243,0.3831211924552917,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4966125488281,0.9990000128746032,0.4462926089763641,0.2830211818218231,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964599609375,0.9629354476928712,0.3555936515331268,0.3361102640628814,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955749511719,0.7885205745697021,0.1975329518318176,0.8898398876190186,290.49658203125,284.95001220703125,296.3960876464844,294.9791259765625,296.3944396972656,297.48223876953125,290.4988708496094,1.0,0.4768305122852325,1.0,1.0,0.0,1.0,-2.624382972717285,2.624377489089966,5.539271569432458e-06,2.0279057025909424,1.0,0.6499999761581421,0.0,84.89006042480469,101.0,39219.5234375,0.0,1412.6416015625,1.0,283.1499938964844,289.26971435546875,297.984375,300.56353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201628684997559,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.56591796875,0.0,149.58847045898438,1895.4371337890625,0.0,1773.36181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17741640,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4963684082031,0.935338020324707,0.3286574780941009,0.2949213087558746,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4966125488281,0.9990000128746032,0.4081654846668243,0.3831211924552917,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4966125488281,0.9990000128746032,0.4462926089763641,0.2830211818218231,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964599609375,0.9629354476928712,0.3555936515331268,0.3361102640628814,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955749511719,0.7885205745697021,0.1975329518318176,0.8898398876190186,290.49658203125,284.95001220703125,296.3960876464844,294.9791259765625,296.3944396972656,297.48223876953125,290.4988708496094,1.0,0.4768305122852325,1.0,1.0,0.0,1.0,-2.624382972717285,2.624377489089966,5.539271569432458e-06,2.0279057025909424,1.0,0.6499999761581421,0.0,84.89006042480469,101.0,39219.5234375,0.0,1412.6416015625,1.0,283.1499938964844,289.26971435546875,297.984375,300.56353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201628684997559,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.56591796875,0.0,149.58847045898438,1895.4371337890625,0.0,1773.36181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17741700,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9390410780906676,0.3316941559314728,0.2975949645042419,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52734375,0.9990000128746032,0.4112387895584106,0.3827160596847534,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.52734375,0.9990000128746032,0.4505175054073334,0.2826727926731109,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52716064453125,0.965692102909088,0.358215183019638,0.3385369181632995,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52587890625,0.7912062406539917,0.1993152946233749,0.8975971937179565,290.5273132324219,284.95001220703125,296.435546875,294.99932861328125,296.4338684082031,297.494140625,290.5308837890625,1.0,0.4796872735023498,1.0,1.0,0.0,1.0,-2.640106439590454,2.640100717544556,5.605127171293134e-06,2.039705991744995,1.0,0.6499999761581421,0.0,85.32657623291016,101.0,39375.66015625,0.0,1434.951171875,1.0,283.1499938964844,289.29071044921875,298.00396728515625,300.59051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720587432384491,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.7724609375,0.0,149.58847045898438,1895.4371337890625,0.0,1776.8572998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17741760,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5702209472656,0.9389157295227052,0.3348473608493805,0.3003897070884704,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5706481933594,0.9990000128746032,0.4143694639205932,0.386444628238678,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5706481933594,0.9990000128746032,0.4544290602207184,0.2854267060756683,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5704040527344,0.9649726152420044,0.3609370589256286,0.3410796225070953,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687255859375,0.7910854816436768,0.2011932730674743,0.905938982963562,290.5705871582031,284.95001220703125,296.4757080078125,295.019775390625,296.4740295410156,297.505126953125,290.5751037597656,1.0,0.4843148589134216,1.0,1.0,0.0,1.0,-2.6643261909484863,2.664320468902588,5.708096523449058e-06,2.0582528114318848,1.0,0.6499999761581421,0.0,86.93734741210938,121.0,39578.04296875,0.0,1475.0457763671875,1.0,283.1499938964844,289.3196716308594,298.024658203125,300.6207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210866808891296,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.09912109375,0.0,149.58847045898438,1895.4371337890625,0.0,1780.9715576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17741820,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.68194580078125,0.927969217300415,0.3415254652500152,0.3063936531543731,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824951171875,0.99443519115448,0.4204432368278503,0.3970257043838501,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825561523437,0.9990000128746032,0.4611398577690124,0.3000755608081817,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6821594238281,0.9535048007965088,0.3667038679122925,0.346556693315506,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.67999267578125,0.7829853296279907,0.2051958590745926,0.924247980117798,290.68243408203125,284.95001220703125,296.5580139160156,295.06121826171875,296.5563049316406,297.523193359375,290.68817138671875,1.0,0.4983090162277221,1.0,1.0,0.0,1.0,-2.73132061958313,2.731314420700073,5.998373580951011e-06,2.10982346534729,1.0,0.6499999761581421,0.0,93.52791595458984,139.0,40076.0234375,0.0,1598.888427734375,1.0,283.1499938964844,289.3938293457031,298.06915283203125,300.6911315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226799130439758,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.51123046875,0.0,149.58847045898438,1895.4371337890625,0.0,1794.127197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17741880,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.68194580078125,0.927969217300415,0.3415254652500152,0.3063936531543731,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824951171875,0.99443519115448,0.4204432368278503,0.3970257043838501,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825561523437,0.9990000128746032,0.4611398577690124,0.3000755608081817,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6821594238281,0.9535048007965088,0.3667038679122925,0.346556693315506,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.67999267578125,0.7829853296279907,0.2051958590745926,0.924247980117798,290.68243408203125,284.95001220703125,296.5580139160156,295.06121826171875,296.5563049316406,297.523193359375,290.68817138671875,1.0,0.4983090162277221,1.0,1.0,0.0,1.0,-2.73132061958313,2.731314420700073,5.998373580951011e-06,2.10982346534729,1.0,0.6499999761581421,0.0,93.52791595458984,139.0,40076.0234375,0.0,1598.888427734375,1.0,283.1499938964844,289.3938293457031,298.06915283203125,300.6911315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226799130439758,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.51123046875,0.0,149.58847045898438,1895.4371337890625,0.0,1794.127197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17741940,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80615234375,0.9070223569869996,0.3486280739307403,0.3129288256168365,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.9763904809951782,0.4269356429576874,0.4032815992832184,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069152832031,0.9990000128746032,0.4658918976783752,0.3247448801994324,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80633544921875,0.9307098388671876,0.3728554546833038,0.352547824382782,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041381835937,0.7673875689506531,0.2094518542289734,0.9444502592086792,290.806640625,284.95001220703125,296.642578125,295.10321044921875,296.6408996582031,297.53668212890625,290.8125,1.0,0.515633225440979,1.0,1.0,0.0,1.0,-2.806280374526977,2.806273937225342,6.332167686196044e-06,2.167740821838379,1.0,0.6499999761581421,0.0,104.04627990722656,157.0,40605.60546875,0.0,1760.8155517578125,1.0,283.1499938964844,289.47589111328125,298.11505126953125,300.7684936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250988483428955,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.48291015625,0.0,149.58847045898438,1895.4371337890625,0.0,1814.176025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17742000,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80615234375,0.9070223569869996,0.3486280739307403,0.3129288256168365,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.9763904809951782,0.4269356429576874,0.4032815992832184,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069152832031,0.9990000128746032,0.4658918976783752,0.3247448801994324,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80633544921875,0.9307098388671876,0.3728554546833038,0.352547824382782,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041381835937,0.7673875689506531,0.2094518542289734,0.9444502592086792,290.806640625,284.95001220703125,296.642578125,295.10321044921875,296.6408996582031,297.53668212890625,290.8125,1.0,0.515633225440979,1.0,1.0,0.0,1.0,-2.806280374526977,2.806273937225342,6.332167686196044e-06,2.167740821838379,1.0,0.6499999761581421,0.0,104.04627990722656,157.0,40605.60546875,0.0,1760.8155517578125,1.0,283.1499938964844,289.47589111328125,298.11505126953125,300.7684936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250988483428955,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.48291015625,0.0,149.58847045898438,1895.4371337890625,0.0,1814.176025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17742060,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.91326904296875,0.8770853281021118,0.3559619784355163,0.319965660572052,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9136962890625,0.9420998692512512,0.4337682127952575,0.4101872444152832,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9138488769531,0.9701455235481262,0.4710419178009033,0.329056441783905,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134216308594,0.8963660597801208,0.3792435228824615,0.3590609133243561,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9117126464844,0.743678867816925,0.213866725564003,0.9666773676872252,290.9136657714844,284.95001220703125,296.72900390625,295.1456298828125,296.7273254394531,297.5512390136719,290.9182434082031,1.0,0.5337260961532593,1.0,1.0,0.0,1.0,-2.863356351852417,2.863349914550781,6.592984846065519e-06,2.212109088897705,1.0,0.6499999761581421,0.0,120.26617431640624,175.0,41040.6640625,0.0,1928.583984375,1.0,283.1499938964844,289.5471496582031,298.15875244140625,300.8422546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278124690055847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.00146484375,0.0,149.58847045898438,1895.4371337890625,0.0,1836.7724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17742120,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.91326904296875,0.8770853281021118,0.3559619784355163,0.319965660572052,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9136962890625,0.9420998692512512,0.4337682127952575,0.4101872444152832,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9138488769531,0.9701455235481262,0.4710419178009033,0.329056441783905,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134216308594,0.8963660597801208,0.3792435228824615,0.3590609133243561,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9117126464844,0.743678867816925,0.213866725564003,0.9666773676872252,290.9136657714844,284.95001220703125,296.72900390625,295.1456298828125,296.7273254394531,297.5512390136719,290.9182434082031,1.0,0.5337260961532593,1.0,1.0,0.0,1.0,-2.863356351852417,2.863349914550781,6.592984846065519e-06,2.212109088897705,1.0,0.6499999761581421,0.0,120.26617431640624,175.0,41040.6640625,0.0,1928.583984375,1.0,283.1499938964844,289.5471496582031,298.15875244140625,300.8422546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278124690055847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.00146484375,0.0,149.58847045898438,1895.4371337890625,0.0,1836.7724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17742180,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0163269042969,0.8543642163276672,0.3634907901287079,0.3271909356117248,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167236328125,0.9121077656745912,0.4408437311649322,0.4173482358455658,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.9404671788215636,0.4773817062377929,0.3337037265300751,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164489746094,0.8714578747749329,0.3858362734317779,0.3657847344875335,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.7260306477546692,0.218492642045021,0.9898832440376282,291.0167236328125,284.95001220703125,296.8168029785156,295.188232421875,296.81512451171875,297.5687255859375,291.02130126953125,1.0,0.552196204662323,1.0,1.0,0.0,1.0,-2.9222629070281982,2.9222559928894043,6.867061529192142e-06,2.2576255798339844,1.0,0.6499999761581421,0.0,137.323974609375,193.0,41477.5546875,0.0,2110.369140625,1.0,283.1499938964844,289.6152038574219,298.2005615234375,300.911376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302599549293518,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.74560546875,0.0,149.58847045898438,1895.4371337890625,0.0,1857.2471923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17742240,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0163269042969,0.8543642163276672,0.3634907901287079,0.3271909356117248,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167236328125,0.9121077656745912,0.4408437311649322,0.4173482358455658,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.9404671788215636,0.4773817062377929,0.3337037265300751,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164489746094,0.8714578747749329,0.3858362734317779,0.3657847344875335,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.7260306477546692,0.218492642045021,0.9898832440376282,291.0167236328125,284.95001220703125,296.8168029785156,295.188232421875,296.81512451171875,297.5687255859375,291.02130126953125,1.0,0.552196204662323,1.0,1.0,0.0,1.0,-2.9222629070281982,2.9222559928894043,6.867061529192142e-06,2.2576255798339844,1.0,0.6499999761581421,0.0,137.323974609375,193.0,41477.5546875,0.0,2110.369140625,1.0,283.1499938964844,289.6152038574219,298.2005615234375,300.911376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302599549293518,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.74560546875,0.0,149.58847045898438,1895.4371337890625,0.0,1857.2471923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17742300,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.8452626466751099,0.3673511743545532,0.3308888673782348,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.900536835193634,0.4444847702980041,0.421027809381485,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.9271037578582764,0.4807887077331543,0.3362291157245636,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8613107204437256,0.3892256319522857,0.3692351281642914,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670471191406,0.7187058925628662,0.2208993285894394,1.0019147396087646,291.0689697265625,284.95001220703125,296.861083984375,295.2095642089844,296.85943603515625,297.57794189453125,291.07354736328125,1.0,0.5615198612213135,1.0,1.0,0.0,1.0,-2.952796697616577,2.952789545059204,7.01133376423968e-06,2.2812232971191406,1.0,0.6499999761581421,0.0,146.0326385498047,193.0,41698.1796875,0.0,2206.65966796875,1.0,283.1499938964844,289.6495361328125,298.221435546875,300.9457702636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314092516899109,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.3837890625,0.0,149.58847045898438,1895.4371337890625,0.0,1866.8917236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17742360,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.8373087644577026,0.3712731599807739,0.3346425592899322,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.8905816674232483,0.4481902420520782,0.4247691929340362,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.91517436504364,0.4842955768108368,0.3388357162475586,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.8524082899093628,0.3926743566989898,0.3727423250675201,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.7119413614273071,0.2233641743659973,1.0142145156860352,291.1216125488281,284.95001220703125,296.90557861328125,295.2308349609375,296.9039306640625,297.5873107910156,291.1261901855469,1.0,0.5708669424057007,1.0,1.0,0.0,1.0,-2.983916759490967,2.9839096069335938,7.159927008615341e-06,2.305277109146118,1.0,0.6499999761581421,0.0,154.84352111816406,211.0,41919.89453125,0.0,2306.42041015625,1.0,283.1499938964844,289.68408203125,298.2424011230469,300.98028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325356006622314,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.19482421875,0.0,149.58847045898438,1895.4371337890625,0.0,1876.36279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17742420,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275390625,0.8241657614707947,0.3793295323848724,0.3423367142677307,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279052734375,0.8738632202148438,0.4558229446411133,0.4324574470520019,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.8965036273002625,0.4915854036808014,0.3442581295967102,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276611328125,0.8377640247344971,0.3997783064842224,0.3799476027488708,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.6999115943908691,0.2284923195838928,1.0396959781646729,291.2279052734375,284.95001220703125,296.9949035644531,295.2733154296875,296.9932861328125,297.6064453125,291.2324523925781,1.0,0.58961421251297,1.0,1.0,0.0,1.0,-3.048269510269165,3.048262119293213,7.472154720744584e-06,2.355022668838501,1.0,0.6499999761581421,0.0,172.6134490966797,214.0,42365.6015625,0.0,2516.463134765625,1.0,283.1499938964844,289.7535705566406,298.28448486328125,301.0496520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347483038902283,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.25,0.0,149.58847045898438,1895.4371337890625,0.0,1895.0211181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17742480,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275390625,0.8241657614707947,0.3793295323848724,0.3423367142677307,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279052734375,0.8738632202148438,0.4558229446411133,0.4324574470520019,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.8965036273002625,0.4915854036808014,0.3442581295967102,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276611328125,0.8377640247344971,0.3997783064842224,0.3799476027488708,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.6999115943908691,0.2284923195838928,1.0396959781646729,291.2279052734375,284.95001220703125,296.9949035644531,295.2733154296875,296.9932861328125,297.6064453125,291.2324523925781,1.0,0.58961421251297,1.0,1.0,0.0,1.0,-3.048269510269165,3.048262119293213,7.472154720744584e-06,2.355022668838501,1.0,0.6499999761581421,0.0,172.6134490966797,214.0,42365.6015625,0.0,2516.463134765625,1.0,283.1499938964844,289.7535705566406,298.28448486328125,301.0496520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347483038902283,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.25,0.0,149.58847045898438,1895.4371337890625,0.0,1895.0211181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17742540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135986328125,0.8204995393753052,0.3860986828804016,0.3485997021198272,297.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31396484375,0.8685758709907532,0.4622492790222168,0.438718318939209,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140869140625,0.8904831409454346,0.4977461397647857,0.3486909866333008,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.8332914710044861,0.4057610630989074,0.3858028054237366,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.6967445015907288,0.2328487932682037,1.0603160858154297,291.31396484375,284.95001220703125,297.0682678222656,295.307861328125,297.066650390625,297.6223449707031,291.3182983398437,1.0,0.6014248132705688,1.0,1.0,0.0,1.0,-3.100442409515381,3.1004347801208496,7.730262950644828e-06,2.395388126373291,1.0,0.6499999761581421,0.0,182.1859436035156,214.0,42722.65625,0.0,2667.329833984375,1.0,283.1499938964844,289.8096923828125,298.31884765625,301.1063537597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365438938140869,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.1240234375,0.0,149.58847045898438,1895.4371337890625,0.0,1910.212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17742600,297.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323059082031,0.8202816247940063,0.3876145780086517,0.3499824702739715,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326721191406,0.868093729019165,0.4636906683444977,0.440101683139801,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3327941894531,0.8898730874061584,0.4991295635700226,0.3496716618537903,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323974609375,0.8329121470451355,0.407103568315506,0.3870956003665924,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.6966164112091064,0.2338333278894424,1.0648740530014038,291.3326721191406,284.95001220703125,297.0843811035156,295.3154296875,297.082763671875,297.6258850097656,291.3370056152344,1.0,0.6037854552268982,1.0,1.0,0.0,1.0,-3.111982822418213,3.1119751930236816,7.787940376147162e-06,2.404314041137696,1.0,0.6499999761581421,0.0,183.8072967529297,217.0,42800.4765625,0.0,2698.6826171875,1.0,283.1499938964844,289.8218688964844,298.32635498046875,301.1186828613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369310259819031,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.93359375,0.0,149.58847045898438,1895.4371337890625,0.0,1913.494384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17742660,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173583984375,0.8207587599754333,0.3946342468261719,0.3563345372676849,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176940917969,0.8675777316093445,0.4703769087791443,0.4464637637138366,297.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178161621094,0.8888627290725708,0.5055471062660217,0.3541819155216217,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.8326813578605652,0.4133336544036865,0.3930401802062988,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4159545898437,0.6974618434906006,0.2384298592805862,1.085890769958496,291.4176940917969,284.95001220703125,297.1575012207031,295.3495788574219,297.15594482421875,297.64215087890625,291.4219665527344,1.0,0.6138922572135925,1.0,1.0,0.0,1.0,-3.165104627609253,3.1650965213775635,8.05616127763642e-06,2.4453845024108887,1.0,0.6499999761581421,0.0,189.9461364746093,217.0,43153.55078125,0.0,2838.5458984375,1.0,283.1499938964844,289.8770751953125,298.3602294921875,301.174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386675477027893,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.439453125,0.0,149.58847045898438,1895.4371337890625,0.0,1928.2388916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17742720,297.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4360046386719,0.8211077451705933,0.3962001800537109,0.3577428162097931,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43634033203125,0.8677440285682678,0.4718710482120514,0.4478760957717895,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364624023437,0.8889349102973938,0.5069810152053833,0.3551829159259796,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43609619140625,0.8328801393508911,0.4147264957427978,0.3943597674369812,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43463134765625,0.6978867053985596,0.2394630908966064,1.0905702114105225,291.43634033203125,284.95001220703125,297.17352294921875,295.3570251464844,297.1719665527344,297.645751953125,291.4405822753906,1.0,0.6160092949867249,1.0,1.0,0.0,1.0,-3.1769120693206787,3.1769039630889893,8.116394383250736e-06,2.454512596130371,1.0,0.6499999761581421,0.0,191.0843505859375,220.0,43230.80078125,0.0,2868.977294921875,1.0,283.1499938964844,289.8891296386719,298.3676452636719,301.1867370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390443682670593,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.22705078125,0.0,149.58847045898438,1895.4371337890625,0.0,1931.4437255859373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17742780,297.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4944763183594,0.8227075934410095,0.4011774659156799,0.3622008562088012,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49481201171875,0.868847668170929,0.4766284227371216,0.4523533880710602,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49493408203125,0.8897705078125,0.5115448236465454,0.3583548367023468,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945678710937,0.8340237140655518,0.4191628098487854,0.3985432088375091,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931030273437,0.6997215747833252,0.2427689880132675,1.1054497957229614,291.49481201171875,284.95001220703125,297.2235717773437,295.3802185058594,297.2220458984375,297.6571044921875,291.4990234375,1.0,0.6224632859230042,1.0,1.0,0.0,1.0,-3.21439266204834,3.214384317398072,8.309069926326629e-06,2.4834847450256348,1.0,0.6499999761581421,0.0,194.2133636474609,220.0,43472.73828125,0.0,2964.24267578125,1.0,283.1499938964844,289.92694091796875,298.39068603515625,301.224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402140498161316,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.63525390625,0.0,149.58847045898438,1895.4371337890625,0.0,1941.405029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17742840,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395202636719,0.8243132829666138,0.4050716161727905,0.3656751215457916,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5398254394531,0.8701348900794983,0.480358749628067,0.455849289894104,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399475097656,0.8908693194389343,0.5151217579841614,0.3608300387859344,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.53961181640625,0.8352949023246765,0.4226429164409637,0.4018101692199707,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53814697265625,0.7015106081962585,0.2453758120536804,1.11711323261261,291.53985595703125,284.95001220703125,297.2619323730469,295.39794921875,297.2604064941406,297.6659240722656,291.54400634765625,1.0,0.6273109912872314,1.0,1.0,0.0,1.0,-3.243692874908448,3.2436845302581787,8.46126931719482e-06,2.506133556365967,1.0,0.6499999761581421,0.0,196.29966735839844,223.0,43658.66015625,0.0,3038.104248046875,1.0,283.1499938964844,289.9559936523437,298.4083251953125,301.2540283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411069869995117,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.42236328125,0.0,149.58847045898438,1895.4371337890625,0.0,1949.021728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17742900,297.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5912170410156,0.8264895677566528,0.4096106886863708,0.3697127401828766,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.591552734375,0.8720073699951172,0.4847167134284973,0.4599203169345855,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5916442871094,0.8925380706787109,0.5192983150482178,0.3637107014656067,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.59130859375,0.8371071815490723,0.4267102479934692,0.4056153297424316,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5898742675781,0.7039021849632263,0.2484367787837982,1.130747675895691,291.591552734375,284.95001220703125,297.3057556152344,295.4181213378906,297.3042297363281,297.6761169433594,291.5956726074219,1.0,0.6327994465827942,1.0,1.0,0.0,1.0,-3.2778944969177246,3.277885675430298,8.640652595204301e-06,2.5325629711151123,1.0,0.6499999761581421,0.0,198.4154663085937,223.0,43871.6015625,0.0,3123.99462890625,1.0,283.1499938964844,289.9892578125,298.4283752441406,301.287353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421251535415649,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.982421875,0.0,149.58847045898438,1895.4371337890625,0.0,1957.7196044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17742960,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6428527832031,0.8288971781730652,0.414205938577652,0.3737916946411133,297.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6431579589844,0.874160885810852,0.4891377389431,0.4640409350395202,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6432800292969,0.8944936990737915,0.5235334038734436,0.3666248321533203,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6429443359375,0.8391714692115784,0.4308379292488098,0.4094676375389099,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6415405273437,0.7065262794494629,0.2515554130077362,1.144595980644226,291.6431884765625,284.95001220703125,297.3492126464844,295.43804931640625,297.34771728515625,297.6863708496094,291.64727783203125,1.0,0.6382417678833008,1.0,1.0,0.0,1.0,-3.312525749206543,3.312516927719116,8.82420499692671e-06,2.55932354927063,1.0,0.6499999761581421,0.0,200.3410186767578,226.0,44083.7578125,0.0,3211.379638671875,1.0,283.1499938964844,290.0224304199219,298.4482421875,301.3204650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431408166885376,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.50830078125,0.0,149.58847045898438,1895.4371337890625,0.0,1966.409912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17743020,297.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.8337051272392273,0.4223888516426086,0.3810350000858307,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7330322265625,0.8786460757255554,0.497041642665863,0.4713856279850006,297.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7331237792969,0.898638904094696,0.5310984253883362,0.3718140125274658,297.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7327880859375,0.8434334397315979,0.4382220804691314,0.4163370728492737,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314453125,0.7116482853889465,0.2571714222431183,1.1694327592849731,291.7330322265625,284.95001220703125,297.4239807128906,295.4721984863281,297.42254638671875,297.7043151855469,291.737060546875,1.0,0.6477031707763672,1.0,1.0,0.0,1.0,-3.37446403503418,3.374454975128174,9.1572846940835e-06,2.6071786880493164,1.0,0.6499999761581421,0.0,203.244873046875,226.0,44451.91796875,0.0,3368.518310546875,1.0,283.1499938964844,290.0799865722656,298.4822692871094,301.37744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448893785476685,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.8935546875,0.0,149.58847045898438,1895.4371337890625,0.0,1981.40283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17743080,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.74591064453125,0.8344523906707764,0.4236067831516266,0.3821118474006653,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7462158203125,0.879353940486908,0.4982209801673889,0.4724801480770111,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.746337890625,0.8992959260940552,0.5322266817092896,0.3725869059562683,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7460021972656,0.844105064868927,0.4393243193626404,0.4173610806465149,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7446594238281,0.7124186158180237,0.2580129206180572,1.1731480360031128,291.7462463378906,284.95001220703125,297.43487548828125,295.4771423339844,297.4334411621094,297.7069702148437,291.750244140625,1.0,0.6490961313247681,1.0,1.0,0.0,1.0,-3.383686780929565,3.38367772102356,9.20740876608761e-06,2.614304304122925,1.0,0.6499999761581421,0.0,203.64602661132807,229.0,44505.90625,0.0,3392.192626953125,1.0,283.1499938964844,290.0884094238281,298.4872131347656,301.3857727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451457977294922,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.37890625,0.0,149.58847045898438,1895.4371337890625,0.0,1983.6048583984373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17743140,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8486022949219,0.8407133221626282,0.4332602322101593,0.3906343579292297,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8489074707031,0.8853731155395508,0.5076010227203369,0.4811719954013824,297.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8489990234375,0.904936134815216,0.5411944389343262,0.378720074892044,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8486633300781,0.8498150110244751,0.4480953216552734,0.4254963099956512,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473815917969,0.7186418771743774,0.2647407948970794,1.2027931213378906,291.8489074707031,284.95001220703125,297.5185241699219,295.51513671875,297.51715087890625,297.7276916503906,291.85284423828125,1.0,0.6600587964057922,1.0,1.0,0.0,1.0,-3.457205057144165,3.457195520401001,9.611699169909116e-06,2.6710469722747803,1.0,0.6499999761581421,0.0,206.5301513671875,232.0,44924.38671875,0.0,3582.96630859375,1.0,283.1499938964844,290.1538391113281,298.5250549316406,301.4498291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471311688423157,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.98876953125,0.0,149.58847045898438,1895.4371337890625,0.0,2000.6834716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17743200,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8486022949219,0.8407133221626282,0.4332602322101593,0.3906343579292297,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8489074707031,0.8853731155395508,0.5076010227203369,0.4811719954013824,297.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8489990234375,0.904936134815216,0.5411944389343262,0.378720074892044,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8486633300781,0.8498150110244751,0.4480953216552734,0.4254963099956512,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473815917969,0.7186418771743774,0.2647407948970794,1.2027931213378906,291.8489074707031,284.95001220703125,297.5185241699219,295.51513671875,297.51715087890625,297.7276916503906,291.85284423828125,1.0,0.6600587964057922,1.0,1.0,0.0,1.0,-3.457205057144165,3.457195520401001,9.611699169909116e-06,2.6710469722747803,1.0,0.6499999761581421,0.0,206.5301513671875,232.0,44924.38671875,0.0,3582.96630859375,1.0,283.1499938964844,290.1538391113281,298.5250549316406,301.4498291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471311688423157,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.98876953125,0.0,149.58847045898438,1895.4371337890625,0.0,2000.6834716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17743260,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9505615234375,0.8475582003593445,0.4431491792201996,0.3993498980998993,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9508361816406,0.8920279741287231,0.5172643065452576,0.4901102483272552,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.950927734375,0.9115310311317444,0.5504242181777954,0.3850204348564148,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9506225585937,0.8561595678329468,0.4571386575698852,0.4338681399822235,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.94940185546875,0.7251234650611877,0.2717270851135254,1.2335073947906494,291.95086669921875,284.95001220703125,297.5997314453125,295.55181884765625,297.59844970703125,297.7484436035156,291.9546813964844,1.0,0.6712244749069214,1.0,1.0,0.0,1.0,-3.533021211624145,3.5330111980438232,1.0037773790827488e-05,2.729581356048584,1.0,0.6499999761581421,0.0,209.171875,235.0,45337.83203125,0.0,3785.2666015625,1.0,283.1499938964844,290.2185363769531,298.5616760253906,301.5124206542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491000294685364,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.1767578125,0.0,149.58847045898438,1895.4371337890625,0.0,2017.6705322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
