time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743320,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9505615234375,0.8475582003593445,0.4431491792201996,0.3993498980998993,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9508361816406,0.8920279741287231,0.5172643065452576,0.4901102483272552,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.950927734375,0.9115310311317444,0.5504242181777954,0.3850204348564148,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9506225585937,0.8561595678329468,0.4571386575698852,0.4338681399822235,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.94940185546875,0.7251234650611877,0.2717270851135254,1.2335073947906494,291.95086669921875,284.95001220703125,297.5997314453125,295.55181884765625,297.59844970703125,297.7484436035156,291.9546813964844,1.0,0.6712244749069214,1.0,1.0,0.0,1.0,-3.533021211624145,3.5330111980438232,1.0037773790827488e-05,2.729581356048584,1.0,0.6499999761581421,0.0,209.171875,235.0,45337.83203125,0.0,3785.2666015625,1.0,283.1499938964844,290.2185363769531,298.5616760253906,301.5124206542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491000294685364,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.1767578125,0.0,149.58847045898438,1895.4371337890625,0.0,2017.6705322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17743380,297.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.051513671875,0.8549700379371643,0.4532749354839325,0.40826216340065,297.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0517883300781,0.8992487192153931,0.5272191166877747,0.4993054568767547,297.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0518798828125,0.9190360903739928,0.5599239468574524,0.3914954662322998,297.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.05157470703125,0.8631068468093872,0.4664630889892578,0.4424875974655151,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503845214844,0.7319475412368774,0.2789799869060516,1.2653411626815796,292.05181884765625,284.95001220703125,297.6780700683594,295.58709716796875,297.6767883300781,297.76922607421875,292.0555114746094,1.0,0.6826645135879517,1.0,1.0,0.0,1.0,-3.611278295516968,3.6112678050994873,1.04874170574476e-05,2.7900569438934326,1.0,0.6499999761581421,0.0,211.6568145751953,238.0,45745.2421875,0.0,4000.676513671875,1.0,283.1499938964844,290.28228759765625,298.5968322753906,301.5732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510436177253723,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.79931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2034.4866943359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17743440,297.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.051513671875,0.8549700379371643,0.4532749354839325,0.40826216340065,297.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0517883300781,0.8992487192153931,0.5272191166877747,0.4993054568767547,297.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0518798828125,0.9190360903739928,0.5599239468574524,0.3914954662322998,297.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.05157470703125,0.8631068468093872,0.4664630889892578,0.4424875974655151,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503845214844,0.7319475412368774,0.2789799869060516,1.2653411626815796,292.05181884765625,284.95001220703125,297.6780700683594,295.58709716796875,297.6767883300781,297.76922607421875,292.0555114746094,1.0,0.6826645135879517,1.0,1.0,0.0,1.0,-3.611278295516968,3.6112678050994873,1.04874170574476e-05,2.7900569438934326,1.0,0.6499999761581421,0.0,211.6568145751953,238.0,45745.2421875,0.0,4000.676513671875,1.0,283.1499938964844,290.28228759765625,298.5968322753906,301.5732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510436177253723,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.79931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2034.4866943359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17743500,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1015319824219,0.8588697910308838,0.4584195911884308,0.4127866625785827,297.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1017761230469,0.903036653995514,0.5322991013526917,0.5039941072463989,297.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.10186767578125,0.9230601191520692,0.5647687911987305,0.3947949409484863,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1015930175781,0.866783082485199,0.4712244272232055,0.4468852877616882,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1004333496094,0.7355027198791504,0.2827005386352539,1.2816561460494995,292.1018371582031,284.95001220703125,297.71600341796875,295.6041564941406,297.7147827148437,297.77960205078125,292.10546875,1.0,0.6884931921958923,1.0,1.0,0.0,1.0,-3.651258945465088,3.651248216629028,1.0720976206357593e-05,2.820967435836792,1.0,0.6499999761581421,0.0,212.8656005859375,238.0,45946.32421875,0.0,4113.564453125,1.0,283.1499938964844,290.31378173828125,298.61383056640625,301.6029663085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520084977149963,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.3701171875,0.0,149.58847045898438,1895.4371337890625,0.0,2042.852783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17743560,297.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15118408203125,0.8629040122032166,0.4636206030845642,0.4173584282398224,297.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15142822265625,0.9070536494255066,0.5374507904052734,0.5087464451789856,297.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1515197753906,0.9272448420524596,0.5696800947189331,0.3981378674507141,297.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1512451171875,0.8705987930297852,0.476055234670639,0.451344758272171,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1501159667969,0.7391747832298279,0.2864870727062225,1.2982507944107056,292.1514587402344,284.95001220703125,297.7530822753906,295.6208190917969,297.7518615722656,297.7899475097656,292.1550598144531,1.0,0.6944029331207275,1.0,1.0,0.0,1.0,-3.691848754882813,3.691837787628174,1.0960745385091286e-05,2.852355718612671,1.0,0.6499999761581421,0.0,214.0560760498047,241.0,46145.48046875,0.0,4230.17578125,1.0,283.1499938964844,290.344970703125,298.6304016113281,301.63214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529657483100891,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.74462890625,0.0,149.58847045898438,1895.4371337890625,0.0,2051.16357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17743620,297.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2219543457031,0.8689010143280029,0.4711874127388,0.424006849527359,297.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2221984863281,0.9132823944091796,0.5449708104133606,0.515680730342865,297.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2222900390625,0.9334532618522644,0.5768464207649231,0.4030134975910187,297.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2220153808594,0.8762862086296082,0.4831104576587677,0.4578548073768616,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2209167480469,0.7446444034576416,0.292034775018692,1.322553634643555,292.22222900390625,284.95001220703125,297.8047790527344,295.64404296875,297.8036804199219,297.8047790527344,292.2257385253906,1.0,0.7030290961265564,1.0,1.0,0.0,1.0,-3.751094102859497,3.7510828971862793,1.1315491065033711e-05,2.8981752395629883,1.0,0.6499999761581421,0.0,215.7618103027344,241.0,46428.5859375,0.0,4404.357421875,1.0,283.1499938964844,290.38934326171875,298.6535949707031,301.6732788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754339337348938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.72900390625,0.0,149.58847045898438,1895.4371337890625,0.0,2063.10888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17743680,297.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.24932861328125,0.8713165521621704,0.474170058965683,0.4266261756420135,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2495422363281,0.915854513645172,0.5479440689086914,0.5184211134910583,297.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2496337890625,0.9359423518180848,0.5796788930892944,0.4049395620822906,297.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2493591308594,0.8785831332206726,0.4859012961387634,0.4604287147521972,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.248291015625,0.746856153011322,0.2942356169223785,1.3321895599365234,292.2496032714844,284.95001220703125,297.82440185546875,295.6528625488281,297.82330322265625,297.8105773925781,292.2530822753906,1.0,0.7064424157142639,1.0,1.0,0.0,1.0,-3.774553060531616,3.7745416164398193,1.145752230513608e-05,2.9163198471069336,1.0,0.6499999761581421,0.0,216.41943359375,244.0,46537.765625,0.0,4474.55322265625,1.0,283.1499938964844,290.4064636230469,298.6623840332031,301.6889953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548706531524658,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.90576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2067.735595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17743740,297.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3455810546875,0.8802415132522583,0.4849307537078857,0.4360714256763458,297.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3457946777344,0.9255258440971376,0.5587145090103149,0.5283430814743042,297.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3458557128906,0.945017635822296,0.5899348258972168,0.4119100570678711,297.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3456115722656,0.8870943188667297,0.4960172176361084,0.4697537720203399,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3446044921875,0.7550961971282959,0.3022412955760956,1.3672246932983398,292.3458251953125,284.95001220703125,297.8915405273437,295.68310546875,297.8905029296875,297.8310241699219,292.34918212890625,1.0,0.7188228368759155,1.0,1.0,0.0,1.0,-3.859625816345215,3.8596136569976807,1.198003792524105e-05,2.9821245670318604,1.0,0.6499999761581421,0.0,218.7500915527344,247.0,46920.7578125,0.0,4735.30712890625,1.0,283.1499938964844,290.46649169921875,298.69244384765625,301.7434387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567415833473206,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.0986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2084.05419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17743800,297.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3455810546875,0.8802415132522583,0.4849307537078857,0.4360714256763458,297.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3457946777344,0.9255258440971376,0.5587145090103149,0.5283430814743042,297.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3458557128906,0.945017635822296,0.5899348258972168,0.4119100570678711,297.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3456115722656,0.8870943188667297,0.4960172176361084,0.4697537720203399,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3446044921875,0.7550961971282959,0.3022412955760956,1.3672246932983398,292.3458251953125,284.95001220703125,297.8915405273437,295.68310546875,297.8905029296875,297.8310241699219,292.34918212890625,1.0,0.7188228368759155,1.0,1.0,0.0,1.0,-3.859625816345215,3.8596136569976807,1.198003792524105e-05,2.9821245670318604,1.0,0.6499999761581421,0.0,218.7500915527344,247.0,46920.7578125,0.0,4735.30712890625,1.0,283.1499938964844,290.46649169921875,298.69244384765625,301.7434387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567415833473206,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.0986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2084.05419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17743860,297.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0303039550781,0.8853140473365784,0.494070440530777,0.4449987411499023,297.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292358398437,0.9307864904403688,0.5682497024536133,0.5379236936569214,297.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.02886962890625,0.949442982673645,0.5986847281455994,0.4185320734977722,297.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0301208496094,0.8918609023094177,0.505024790763855,0.4787909388542175,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03515625,0.7604178786277771,0.3095241487026214,1.4016894102096558,292.02899169921875,284.95001220703125,297.9541320800781,295.7113952636719,297.9117736816406,297.83612060546875,292.0135192871094,1.0,0.730777382850647,0.6659730076789856,0.6659730076789856,0.4000000059604645,1.0,-3.942190647125244,2.52290415763855,1.419286608695984,1.6323732137680054,1.0,0.6499999761581421,0.0,222.72573852539065,250.0,44232.4375,0.0,4998.16796875,1.0,283.1499938964844,290.1420288085937,298.7010192871094,301.6913146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755781352519989,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.74755859375,0.0,149.58847045898438,1895.4371337890625,0.0,2075.67333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17743920,297.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0303039550781,0.8853140473365784,0.494070440530777,0.4449987411499023,297.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292358398437,0.9307864904403688,0.5682497024536133,0.5379236936569214,297.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.02886962890625,0.949442982673645,0.5986847281455994,0.4185320734977722,297.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0301208496094,0.8918609023094177,0.505024790763855,0.4787909388542175,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03515625,0.7604178786277771,0.3095241487026214,1.4016894102096558,292.02899169921875,284.95001220703125,297.9541320800781,295.7113952636719,297.9117736816406,297.83612060546875,292.0135192871094,1.0,0.730777382850647,0.6659730076789856,0.6659730076789856,0.4000000059604645,1.0,-3.942190647125244,2.52290415763855,1.419286608695984,1.6323732137680054,1.0,0.6499999761581421,0.0,222.72573852539065,250.0,44232.4375,0.0,4998.16796875,1.0,283.1499938964844,290.1420288085937,298.7010192871094,301.6913146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755781352519989,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.74755859375,0.0,149.58847045898438,1895.4371337890625,0.0,2075.67333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17743980,297.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.50787353515625,0.8832801580429077,0.4983935952186584,0.4499121904373169,297.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5068054199219,0.9284427762031556,0.5736498236656189,0.5440041422843933,297.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5064392089844,0.9462443590164183,0.6027641892433167,0.4221653044223785,297.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5076904296875,0.8901501297950745,0.5102130770683289,0.4846275746822357,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5126953125,0.7601193785667419,0.3138560354709625,1.4250377416610718,291.50653076171875,284.95001220703125,298.0116882324219,295.73760986328125,297.8556823730469,297.7977905273437,291.4914245605469,1.0,0.7408169507980347,0.3319460451602936,0.3319460451602936,0.800000011920929,1.0,-3.994929075241089,1.0675376653671265,2.927391529083252,0.1673612892627716,1.0,0.6499999761581421,0.0,229.3896331787109,253.0,41083.01953125,0.0,5208.23193359375,1.0,283.1499938964844,289.6447448730469,298.6685791015625,301.4710693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413797974586487,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.30224609375,0.0,149.58847045898438,1895.4371337890625,0.0,1951.350830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17744040,297.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.50787353515625,0.8832801580429077,0.4983935952186584,0.4499121904373169,297.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5068054199219,0.9284427762031556,0.5736498236656189,0.5440041422843933,297.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5064392089844,0.9462443590164183,0.6027641892433167,0.4221653044223785,297.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5076904296875,0.8901501297950745,0.5102130770683289,0.4846275746822357,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5126953125,0.7601193785667419,0.3138560354709625,1.4250377416610718,291.50653076171875,284.95001220703125,298.0116882324219,295.73760986328125,297.8556823730469,297.7977905273437,291.4914245605469,1.0,0.7408169507980347,0.3319460451602936,0.3319460451602936,0.800000011920929,1.0,-3.994929075241089,1.0675376653671265,2.927391529083252,0.1673612892627716,1.0,0.6499999761581421,0.0,229.3896331787109,253.0,41083.01953125,0.0,5208.23193359375,1.0,283.1499938964844,289.6447448730469,298.6685791015625,301.4710693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413797974586487,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.30224609375,0.0,149.58847045898438,1895.4371337890625,0.0,1951.350830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17744100,297.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509521484375,0.8808944225311279,0.4997410476207733,0.4513610899448395,297.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.35089111328125,0.9257704019546508,0.5755253434181213,0.5460485219955444,297.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35089111328125,0.9431495070457458,0.6039716005325317,0.4232015013694763,297.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509521484375,0.8879908323287964,0.5120068192481995,0.486599862575531,297.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.351318359375,0.758678674697876,0.315236896276474,1.4327129125595093,291.35089111328125,284.95001220703125,298.0384521484375,295.7499389648437,297.8318176269531,297.77203369140625,291.3504943847656,1.0,0.7450527548789978,0.1649325639009475,0.1649325639009475,1.0,1.0,-4.012009620666504,0.4769615828990936,3.535048007965088,-0.4265529215335846,1.0,0.6499999761581421,0.0,233.0330505371093,253.0,40762.8828125,0.0,5292.7490234375,1.0,283.1499938964844,289.5233459472656,298.6641540527344,301.3894958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318004369735718,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.9638671875,0.0,149.58847045898438,1895.4371337890625,0.0,1870.178955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17744160,297.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34893798828125,0.8788662552833557,0.5018138885498047,0.452981173992157,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34893798828125,0.92341285943985,0.5778980255126953,0.5481321215629578,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.34893798828125,0.9403989911079408,0.6058424115180969,0.4243383705615997,297.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34893798828125,0.8860732913017273,0.5142183899879456,0.488571286201477,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489074707031,0.7572991847991943,0.3167517483234405,1.4396030902862549,291.34893798828125,284.95001220703125,298.06378173828125,295.7616882324219,297.82342529296875,297.753662109375,291.34912109375,1.0,0.7487426996231079,0.2002538740634918,0.2002538740634918,1.0,1.0,-4.028505325317383,0.5468708276748657,3.481634616851806,-0.3605722486972809,1.0,0.6499999761581421,0.0,236.5811767578125,256.0,40768.66015625,0.0,5368.8515625,1.0,283.1499938964844,289.517578125,298.6813659667969,301.3748474121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239362001419067,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.26318359375,0.0,149.58847045898438,1895.4371337890625,0.0,1804.5284423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17744220,297.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3559875488281,0.8789529800415039,0.5058040618896484,0.4562304019927978,297.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.923381805419922,0.5821529030799866,0.5518558621406555,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.9398874640464784,0.6095266938209534,0.4266504943370819,297.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3559875488281,0.886136531829834,0.5181561708450317,0.4920355379581451,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558349609375,0.7575244903564453,0.3193814158439636,1.450828194618225,291.35601806640625,284.95001220703125,298.0976867675781,295.7775573730469,297.81915283203125,297.7381591796875,291.35662841796875,1.0,0.753945529460907,0.2510688900947571,0.2510688900947571,1.0,1.0,-4.057354927062988,0.720119833946228,3.3372349739074707,-0.1940965056419372,1.0,0.6499999761581421,0.0,239.9259796142578,256.0,40809.25390625,0.0,5482.99853515625,1.0,283.1499938964844,289.5221862792969,298.724609375,301.4070129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172131538391113,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.14013671875,0.0,149.58847045898438,1895.4371337890625,0.0,1749.1529541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17744280,297.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8796210289001465,0.507549524307251,0.4576990306377411,297.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.924094557762146,0.5839968323707581,0.553493320941925,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.9404287934303284,0.6111695766448975,0.4277121126651764,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.886774480342865,0.5198650360107422,0.4935545325279236,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3605651855469,0.7581111192703247,0.3205309212207794,1.4556902647018433,291.3608093261719,284.95001220703125,298.11004638671875,295.7834167480469,297.8187255859375,297.7339782714844,291.3615417480469,1.0,0.756005585193634,0.2708964943885803,0.2708964943885803,1.0,1.0,-4.0700507164001465,0.7919610142707825,3.278089761734009,-0.125210240483284,1.0,0.6499999761581421,0.0,240.8666534423828,259.0,40833.93359375,0.0,5530.080078125,1.0,283.1499938964844,289.5255126953125,298.7418518066406,301.4246826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715691328048706,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.23193359375,0.0,149.58847045898438,1895.4371337890625,0.0,1736.717529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17744340,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4179077148437,0.8840284943580627,0.5144512057304382,0.46358123421669,297.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41815185546875,0.9290295839309692,0.5913265943527222,0.5600506663322449,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.418212890625,0.9447429776191713,0.6178425550460815,0.4320833384990692,297.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4179382324219,0.8910971879959106,0.5266957879066467,0.499660849571228,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4167785644531,0.7619721293449402,0.3252426087856293,1.4755479097366333,291.418212890625,284.95001220703125,298.1499938964844,295.8027648925781,297.8353576660156,297.7274780273437,291.4222717285156,1.0,0.7637172937393188,0.3415391147136688,0.3415391147136688,1.0,1.0,-4.1215338706970215,1.0577045679092407,3.0638294219970703,0.1286469399929046,1.0,0.6499999761581421,0.0,243.14712524414065,262.0,41182.23828125,0.0,5713.3115234375,1.0,283.1499938964844,289.5639953613281,298.7917785644531,301.4895324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139887809753418,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.4814453125,0.0,149.58847045898438,1895.4371337890625,0.0,1722.85009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17744400,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4179077148437,0.8840284943580627,0.5144512057304382,0.46358123421669,297.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41815185546875,0.9290295839309692,0.5913265943527222,0.5600506663322449,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.418212890625,0.9447429776191713,0.6178425550460815,0.4320833384990692,297.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4179382324219,0.8910971879959106,0.5266957879066467,0.499660849571228,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4167785644531,0.7619721293449402,0.3252426087856293,1.4755479097366333,291.418212890625,284.95001220703125,298.1499938964844,295.8027648925781,297.8353576660156,297.7274780273437,291.4222717285156,1.0,0.7637172937393188,0.3415391147136688,0.3415391147136688,1.0,1.0,-4.1215338706970215,1.0577045679092407,3.0638294219970703,0.1286469399929046,1.0,0.6499999761581421,0.0,243.14712524414065,262.0,41182.23828125,0.0,5713.3115234375,1.0,283.1499938964844,289.5639953613281,298.7917785644531,301.4895324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139887809753418,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.4814453125,0.0,149.58847045898438,1895.4371337890625,0.0,1722.85009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17744460,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4661865234375,0.8901039958000183,0.5218496322631836,0.4700765609741211,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4662170410156,0.9359148740768432,0.5992496609687805,0.5673338770866394,297.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4662170410156,0.9509083032608032,0.6251456141471863,0.4370331466197967,297.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4661865234375,0.8971265554428101,0.5341048836708069,0.5064731240272522,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4660339355469,0.7673903107643127,0.3304381072521209,1.498171329498291,291.4662170410156,284.95001220703125,298.17987060546875,295.81842041015625,297.8408203125,297.72802734375,291.4670104980469,1.0,0.7721855044364929,0.3297136723995209,0.3297136723995209,1.0,1.0,-4.179516792297363,1.0415369272232056,3.137979745864868,0.0994287505745887,1.0,0.6499999761581421,0.0,244.68731689453125,265.0,41328.8125,0.0,5920.92333984375,1.0,283.1499938964844,289.6031494140625,298.82501220703125,301.5472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155667543411255,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.17626953125,0.0,149.58847045898438,1895.4371337890625,0.0,1735.7012939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17744520,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4661865234375,0.8901039958000183,0.5218496322631836,0.4700765609741211,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4662170410156,0.9359148740768432,0.5992496609687805,0.5673338770866394,297.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4662170410156,0.9509083032608032,0.6251456141471863,0.4370331466197967,297.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4661865234375,0.8971265554428101,0.5341048836708069,0.5064731240272522,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4660339355469,0.7673903107643127,0.3304381072521209,1.498171329498291,291.4662170410156,284.95001220703125,298.17987060546875,295.81842041015625,297.8408203125,297.72802734375,291.4670104980469,1.0,0.7721855044364929,0.3297136723995209,0.3297136723995209,1.0,1.0,-4.179516792297363,1.0415369272232056,3.137979745864868,0.0994287505745887,1.0,0.6499999761581421,0.0,244.68731689453125,265.0,41328.8125,0.0,5920.92333984375,1.0,283.1499938964844,289.6031494140625,298.82501220703125,301.5472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155667543411255,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.17626953125,0.0,149.58847045898438,1895.4371337890625,0.0,1735.7012939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17744580,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.8946110606193542,0.5286669135093689,0.476211667060852,297.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4839782714844,0.9410136938095092,0.6067711710929871,0.5744128227233887,297.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4839782714844,0.9552600383758544,0.6319798827171326,0.4417914450168609,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.9016884565353394,0.5411439538002014,0.5131064057350159,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4837951660156,0.7716102004051208,0.3353344798088074,1.5201852321624756,291.4839782714844,284.95001220703125,298.1967163085937,295.8294677734375,297.8370056152344,297.7235717773437,291.48468017578125,1.0,0.7808675765991211,0.3178882300853729,0.3178882300853729,1.0,1.0,-4.235677242279053,1.014285922050476,3.221391439437866,0.0596536211669445,1.0,0.6499999761581421,0.0,247.3240966796875,268.0,41409.83984375,0.0,6135.3818359375,1.0,283.1499938964844,289.6158447265625,298.8365783691406,301.56842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170982360839844,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.958984375,0.0,149.58847045898438,1895.4371337890625,0.0,1748.212646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17744640,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.8946110606193542,0.5286669135093689,0.476211667060852,297.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4839782714844,0.9410136938095092,0.6067711710929871,0.5744128227233887,297.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4839782714844,0.9552600383758544,0.6319798827171326,0.4417914450168609,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.9016884565353394,0.5411439538002014,0.5131064057350159,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4837951660156,0.7716102004051208,0.3353344798088074,1.5201852321624756,291.4839782714844,284.95001220703125,298.1967163085937,295.8294677734375,297.8370056152344,297.7235717773437,291.48468017578125,1.0,0.7808675765991211,0.3178882300853729,0.3178882300853729,1.0,1.0,-4.235677242279053,1.014285922050476,3.221391439437866,0.0596536211669445,1.0,0.6499999761581421,0.0,247.3240966796875,268.0,41409.83984375,0.0,6135.3818359375,1.0,283.1499938964844,289.6158447265625,298.8365783691406,301.56842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170982360839844,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.958984375,0.0,149.58847045898438,1895.4371337890625,0.0,1748.212646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17744700,297.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917297363281,0.8965336680412292,0.5319665670394897,0.4791753888130188,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.49176025390625,0.9431793689727784,0.6104475259780884,0.5778713822364807,297.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49176025390625,0.9570584297180176,0.6353062391281128,0.4441044628620147,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917297363281,0.9036595821380616,0.5445824265480042,0.5163465142250061,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4915771484375,0.7734458446502686,0.3377037942409515,1.5308581590652466,291.49176025390625,284.95001220703125,298.2005310058594,295.8333435058594,297.8334350585937,297.7206115722656,291.4924011230469,1.0,0.7851762771606445,0.3119755089282989,0.3119755089282989,1.0,1.0,-4.262931346893311,1.0000596046447754,3.262871742248535,0.0393542647361755,1.0,0.6499999761581421,0.0,248.82862854003903,268.0,41444.625,0.0,6243.0234375,1.0,283.1499938964844,289.6214599609375,298.83990478515625,301.5751647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177053689956665,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.49609375,0.0,149.58847045898438,1895.4371337890625,0.0,1753.183349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17744760,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5044860839844,0.8983377814292908,0.5352368950843811,0.4821005463600158,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5045471191406,0.9452030062675476,0.6141014099121094,0.5812993049621582,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5045471191406,0.9587199687957764,0.6386107802391052,0.4463936686515808,297.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5044860839844,0.905555546283722,0.5479981303215027,0.5195567607879639,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50421142578125,0.7751790881156921,0.3400444984436035,1.5413814783096311,291.5045471191406,284.95001220703125,298.2014465332031,295.8362121582031,297.831298828125,297.7175598144531,291.505615234375,1.0,0.7894574403762817,0.3121442496776581,0.3121442496776581,1.0,1.0,-4.289876461029053,1.006619930267334,3.2832565307617188,0.0398958958685398,1.0,0.6499999761581421,0.0,250.40122985839844,271.0,41514.1484375,0.0,6351.02099609375,1.0,283.1499938964844,289.63018798828125,298.84228515625,301.5811462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182811498641968,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.40771484375,0.0,149.58847045898438,1895.4371337890625,0.0,1757.90234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17744820,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5360412597656,0.9018243551254272,0.5417184233665466,0.4878734052181244,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5361022949219,0.949091911315918,0.6213777661323547,0.5881021022796631,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5361022949219,0.9618969559669496,0.6451960802078247,0.4509370326995849,297.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5360412597656,0.9093464016914368,0.5547927021980286,0.5259206891059875,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5357666015625,0.7785190939903259,0.3446504175662994,1.5620067119598389,291.5361022949219,284.95001220703125,298.1949768066406,295.83892822265625,297.8258056640625,297.7119445800781,291.5372009277344,1.0,0.7979323863983154,0.3124817609786987,0.3124817609786987,1.0,1.0,-4.343016624450684,1.0224027633666992,3.3206138610839844,0.0438021421432495,1.0,0.6499999761581421,0.0,253.5738983154297,274.0,41661.87109375,0.0,6568.09228515625,1.0,283.1499938964844,289.65289306640625,298.8448181152344,301.5927124023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194570899009705,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.56103515625,0.0,149.58847045898438,1895.4371337890625,0.0,1767.5570068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17744880,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5360412597656,0.9018243551254272,0.5417184233665466,0.4878734052181244,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5361022949219,0.949091911315918,0.6213777661323547,0.5881021022796631,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5361022949219,0.9618969559669496,0.6451960802078247,0.4509370326995849,297.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5360412597656,0.9093464016914368,0.5547927021980286,0.5259206891059875,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5357666015625,0.7785190939903259,0.3446504175662994,1.5620067119598389,291.5361022949219,284.95001220703125,298.1949768066406,295.83892822265625,297.8258056640625,297.7119445800781,291.5372009277344,1.0,0.7979323863983154,0.3124817609786987,0.3124817609786987,1.0,1.0,-4.343016624450684,1.0224027633666992,3.3206138610839844,0.0438021421432495,1.0,0.6499999761581421,0.0,253.5738983154297,274.0,41661.87109375,0.0,6568.09228515625,1.0,283.1499938964844,289.65289306640625,298.8448181152344,301.5927124023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194570899009705,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.56103515625,0.0,149.58847045898438,1895.4371337890625,0.0,1767.5570068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17744940,297.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669860839844,0.9052773118019104,0.5481089353561401,0.4935668408870697,297.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5670471191406,0.9528675675392152,0.6286090016365051,0.5948616862297058,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.56707763671875,0.9649720788002014,0.6517356634140015,0.4554494321346283,297.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5670166015625,0.9131964445114136,0.5615405440330505,0.5322390794754028,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5667419433594,0.7817869186401367,0.3491817414760589,1.582277774810791,291.56707763671875,284.95001220703125,298.1781921386719,295.8379211425781,297.81805419921875,297.70660400390625,291.568115234375,1.0,0.8063163161277771,0.312819242477417,0.312819242477417,1.0,1.0,-4.395510673522949,1.0379968881607056,3.357513904571533,0.0476269870996475,1.0,0.6499999761581421,0.0,256.7373046875,277.0,41804.984375,0.0,6787.49169921875,1.0,283.1499938964844,289.67529296875,298.8440856933594,301.6014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207713723182678,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.947265625,0.0,149.58847045898438,1895.4371337890625,0.0,1778.37255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17745000,297.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669860839844,0.9052773118019104,0.5481089353561401,0.4935668408870697,297.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5670471191406,0.9528675675392152,0.6286090016365051,0.5948616862297058,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.56707763671875,0.9649720788002014,0.6517356634140015,0.4554494321346283,297.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5670166015625,0.9131964445114136,0.5615405440330505,0.5322390794754028,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5667419433594,0.7817869186401367,0.3491817414760589,1.582277774810791,291.56707763671875,284.95001220703125,298.1781921386719,295.8379211425781,297.81805419921875,297.70660400390625,291.568115234375,1.0,0.8063163161277771,0.312819242477417,0.312819242477417,1.0,1.0,-4.395510673522949,1.0379968881607056,3.357513904571533,0.0476269870996475,1.0,0.6499999761581421,0.0,256.7373046875,277.0,41804.984375,0.0,6787.49169921875,1.0,283.1499938964844,289.67529296875,298.8440856933594,301.6014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207713723182678,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.947265625,0.0,149.58847045898438,1895.4371337890625,0.0,1778.37255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17745060,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5939025878906,0.9087292551994324,0.5543980002403259,0.4991788864135742,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5939636230469,0.956466794013977,0.6357797980308533,0.6015720367431641,297.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5939636230469,0.9678874611854552,0.6582090258598328,0.4599228203296661,297.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59393310546875,0.9170132875442504,0.5682299137115479,0.5385092496871948,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5936889648437,0.7849487066268921,0.3536455333232879,1.6022663116455078,291.593994140625,284.95001220703125,298.15203857421875,295.8334045410156,297.8072204589844,297.7010803222656,291.5948791503906,1.0,0.8146209120750427,0.3106366395950317,0.3106366395950317,1.0,1.0,-4.447323322296143,1.044103741645813,3.403219699859619,0.0420925728976726,1.0,0.6499999761581421,0.0,259.9307861328125,280.0,41925.89453125,0.0,7009.544921875,1.0,283.1499938964844,289.6948547363281,298.8402709960937,301.6064147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221956849098206,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.28173828125,0.0,149.58847045898438,1895.4371337890625,0.0,1790.1248779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17745120,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5939025878906,0.9087292551994324,0.5543980002403259,0.4991788864135742,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5939636230469,0.956466794013977,0.6357797980308533,0.6015720367431641,297.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5939636230469,0.9678874611854552,0.6582090258598328,0.4599228203296661,297.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59393310546875,0.9170132875442504,0.5682299137115479,0.5385092496871948,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5936889648437,0.7849487066268921,0.3536455333232879,1.6022663116455078,291.593994140625,284.95001220703125,298.15203857421875,295.8334045410156,297.8072204589844,297.7010803222656,291.5948791503906,1.0,0.8146209120750427,0.3106366395950317,0.3106366395950317,1.0,1.0,-4.447323322296143,1.044103741645813,3.403219699859619,0.0420925728976726,1.0,0.6499999761581421,0.0,259.9307861328125,280.0,41925.89453125,0.0,7009.544921875,1.0,283.1499938964844,289.6948547363281,298.8402709960937,301.6064147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221956849098206,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.28173828125,0.0,149.58847045898438,1895.4371337890625,0.0,1790.1248779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
