time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745180,297.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6185302734375,0.912124514579773,0.5605376958847046,0.5046600699424744,297.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6185913085937,0.9598802924156188,0.6428555250167847,0.6081958413124084,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6185913085937,0.9706367254257202,0.6645795702934265,0.4643270671367645,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6185607910156,0.9207552671432496,0.5748276710510254,0.5446959733963013,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.61834716796875,0.7879851460456848,0.3580096364021301,1.6218186616897583,291.6185913085937,284.95001220703125,298.11737060546875,295.82568359375,297.7939147949219,297.6951904296875,291.61944580078125,1.0,0.8228086233139038,0.3084540367126465,0.3084540367126465,1.0,1.0,-4.498233795166016,1.0494825839996338,3.448751449584961,0.0360213257372379,1.0,0.6499999761581421,0.0,263.1348876953125,283.0,42038.17578125,0.0,7232.77587890625,1.0,283.1499938964844,289.71258544921875,298.8324890136719,301.6064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235738039016724,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.8740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1801.525634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17745240,297.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6185302734375,0.912124514579773,0.5605376958847046,0.5046600699424744,297.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6185913085937,0.9598802924156188,0.6428555250167847,0.6081958413124084,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6185913085937,0.9706367254257202,0.6645795702934265,0.4643270671367645,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6185607910156,0.9207552671432496,0.5748276710510254,0.5446959733963013,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.61834716796875,0.7879851460456848,0.3580096364021301,1.6218186616897583,291.6185913085937,284.95001220703125,298.11737060546875,295.82568359375,297.7939147949219,297.6951904296875,291.61944580078125,1.0,0.8228086233139038,0.3084540367126465,0.3084540367126465,1.0,1.0,-4.498233795166016,1.0494825839996338,3.448751449584961,0.0360213257372379,1.0,0.6499999761581421,0.0,263.1348876953125,283.0,42038.17578125,0.0,7232.77587890625,1.0,283.1499938964844,289.71258544921875,298.8324890136719,301.6064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235738039016724,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.8740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1801.525634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17745300,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6304016113281,0.913795530796051,0.5635711550712585,0.5073682069778442,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6304626464844,0.9615176916122437,0.6463698148727417,0.6114857792854309,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6304626464844,0.9719505310058594,0.6677396297454834,0.4665118753910064,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.63043212890625,0.9225904941558838,0.5781037211418152,0.5477681756019592,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302185058594,0.7894598245620728,0.3601670563220978,1.6314862966537476,291.6304626464844,284.95001220703125,298.0971069335937,295.8206787109375,297.7866516113281,297.69219970703125,291.6312866210937,1.0,0.8268685340881348,0.3073627352714538,0.3073627352714538,1.0,1.0,-4.52341890335083,1.0520339012145996,3.471384763717652,0.0329037569463253,1.0,0.6499999761581421,0.0,264.7496643066406,283.0,42092.125,0.0,7345.19873046875,1.0,283.1499938964844,289.7210998535156,298.82763671875,301.6053771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242849469184875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.31298828125,0.0,149.58847045898438,1895.4371337890625,0.0,1807.42041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17745360,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6423034667969,0.9154635071754456,0.5665745735168457,0.510047972202301,297.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.642333984375,0.9631293416023254,0.6498647332191467,0.614756166934967,297.6806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.642333984375,0.9732433557510376,0.6708792448043823,0.4686814248561859,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6423034667969,0.9244200587272644,0.5813609957695007,0.5508213639259338,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.64208984375,0.7909193634986877,0.3623034954071045,1.641055464744568,291.6423645019531,284.95001220703125,298.0750732421875,295.8149719238281,297.7790222167969,297.68914794921875,291.6431884765625,1.0,0.8309013843536377,0.306696206331253,0.306696206331253,1.0,1.0,-4.548427581787109,1.0560356378555298,3.492392063140869,0.0312725715339183,1.0,0.6499999761581421,0.0,266.3554382324219,286.0,42146.734375,0.0,7457.90087890625,1.0,283.1499938964844,289.7295837402344,298.8219299316406,301.60333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249884009361267,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.55908203125,0.0,149.58847045898438,1895.4371337890625,0.0,1813.2586669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17745420,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6655578613281,0.9187312126159668,0.5724925994873047,0.5153283476829529,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66558837890625,0.9662283062934875,0.656798779964447,0.6212440729141235,297.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6656188964844,0.9757232069969176,0.6771014928817749,0.4729802310466766,297.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6655578613281,0.9280032515525818,0.5878227353096008,0.5568773746490479,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6653747558594,0.793755292892456,0.3665167093276977,1.6599256992340088,291.6656188964844,284.95001220703125,298.026123046875,295.8015441894531,297.7626647949219,297.6830139160156,291.6664123535156,1.0,0.8388808369636536,0.3053631484508514,0.3053631484508514,1.0,1.0,-4.597817420959473,1.063991904258728,3.533825397491455,0.0281016044318676,1.0,0.6499999761581421,0.0,269.573974609375,289.0,42252.5390625,0.0,7684.25048828125,1.0,283.1499938964844,289.7461853027344,298.8085021972656,301.5969543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263959050178528,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.47509765625,0.0,149.58847045898438,1895.4371337890625,0.0,1824.9627685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17745480,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6655578613281,0.9187312126159668,0.5724925994873047,0.5153283476829529,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66558837890625,0.9662283062934875,0.656798779964447,0.6212440729141235,297.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6656188964844,0.9757232069969176,0.6771014928817749,0.4729802310466766,297.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6655578613281,0.9280032515525818,0.5878227353096008,0.5568773746490479,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6653747558594,0.793755292892456,0.3665167093276977,1.6599256992340088,291.6656188964844,284.95001220703125,298.026123046875,295.8015441894531,297.7626647949219,297.6830139160156,291.6664123535156,1.0,0.8388808369636536,0.3053631484508514,0.3053631484508514,1.0,1.0,-4.597817420959473,1.063991904258728,3.533825397491455,0.0281016044318676,1.0,0.6499999761581421,0.0,269.573974609375,289.0,42252.5390625,0.0,7684.25048828125,1.0,283.1499938964844,289.7461853027344,298.8085021972656,301.5969543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263959050178528,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.47509765625,0.0,149.58847045898438,1895.4371337890625,0.0,1824.9627685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17745540,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6876220703125,0.9218927025794984,0.5782499313354492,0.5204773545265198,297.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68768310546875,0.969178318977356,0.6636510491371155,0.6276578307151794,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.68768310546875,0.9780864119529724,0.6832637190818787,0.4772350490093231,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6876525878906,0.9314997792243958,0.5942296385765076,0.5628785490989685,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6874694824219,0.7964964509010315,0.3706551492214203,1.678462266921997,291.68768310546875,284.95001220703125,297.97137451171875,295.78564453125,297.744873046875,297.6766357421875,291.6884460449219,1.0,0.8467538356781006,0.3040300905704498,0.3040300905704498,1.0,1.0,-4.646443843841553,1.07163405418396,3.5748097896575928,0.0247817151248455,1.0,0.6499999761581421,0.0,272.7929382324219,292.0,42352.36328125,0.0,7911.87744140625,1.0,283.1499938964844,289.7619323730469,298.79266357421875,301.5877990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278161644935608,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.45703125,0.0,149.58847045898438,1895.4371337890625,0.0,1836.803466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17745600,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6876220703125,0.9218927025794984,0.5782499313354492,0.5204773545265198,297.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68768310546875,0.969178318977356,0.6636510491371155,0.6276578307151794,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.68768310546875,0.9780864119529724,0.6832637190818787,0.4772350490093231,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6876525878906,0.9314997792243958,0.5942296385765076,0.5628785490989685,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6874694824219,0.7964964509010315,0.3706551492214203,1.678462266921997,291.68768310546875,284.95001220703125,297.97137451171875,295.78564453125,297.744873046875,297.6766357421875,291.6884460449219,1.0,0.8467538356781006,0.3040300905704498,0.3040300905704498,1.0,1.0,-4.646443843841553,1.07163405418396,3.5748097896575928,0.0247817151248455,1.0,0.6499999761581421,0.0,272.7929382324219,292.0,42352.36328125,0.0,7911.87744140625,1.0,283.1499938964844,289.7619323730469,298.79266357421875,301.5877990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278161644935608,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.45703125,0.0,149.58847045898438,1895.4371337890625,0.0,1836.803466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17745660,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.70782470703125,0.9249013662338256,0.5838212370872498,0.5254636406898499,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078552246094,0.9719659686088562,0.6704071164131165,0.633983850479126,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078552246094,0.9803266525268556,0.6893612742424011,0.4814460873603821,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.70782470703125,0.9348884224891664,0.6005793809890747,0.5688266754150391,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7076721191406,0.7991290092468262,0.374711662530899,1.6966407299041748,291.7078552246094,284.95001220703125,297.9117126464844,295.767578125,297.7256774902344,297.6700134277344,291.70855712890625,1.0,0.8545125126838684,0.3021579086780548,0.3021579086780548,1.0,1.0,-4.694229602813721,1.0768766403198242,3.617352962493897,0.0192497298121452,1.0,0.6499999761581421,0.0,276.0159606933594,295.0,42442.66015625,0.0,8140.35205078125,1.0,283.1499938964844,289.7762756347656,298.7745361328125,301.5757141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292242646217346,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.26171875,0.0,149.58847045898438,1895.4371337890625,0.0,1848.572021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17745720,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.70782470703125,0.9249013662338256,0.5838212370872498,0.5254636406898499,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078552246094,0.9719659686088562,0.6704071164131165,0.633983850479126,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078552246094,0.9803266525268556,0.6893612742424011,0.4814460873603821,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.70782470703125,0.9348884224891664,0.6005793809890747,0.5688266754150391,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7076721191406,0.7991290092468262,0.374711662530899,1.6966407299041748,291.7078552246094,284.95001220703125,297.9117126464844,295.767578125,297.7256774902344,297.6700134277344,291.70855712890625,1.0,0.8545125126838684,0.3021579086780548,0.3021579086780548,1.0,1.0,-4.694229602813721,1.0768766403198242,3.617352962493897,0.0192497298121452,1.0,0.6499999761581421,0.0,276.0159606933594,295.0,42442.66015625,0.0,8140.35205078125,1.0,283.1499938964844,289.7762756347656,298.7745361328125,301.5757141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292242646217346,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.26171875,0.0,149.58847045898438,1895.4371337890625,0.0,1848.572021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17745780,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72662353515625,0.9277738332748412,0.5892471671104431,0.5303120613098145,297.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7266540527344,0.9746041893959044,0.6770710945129395,0.6402220726013184,297.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7266540527344,0.9824497699737548,0.6953797936439514,0.4856042265892029,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.72662353515625,0.9381635785102844,0.606858491897583,0.5747108459472656,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7264709472656,0.8016560673713684,0.378682941198349,1.714441180229187,291.7266845703125,284.95001220703125,297.8480834960937,295.74755859375,297.7055969238281,297.6632385253906,291.7273254394531,1.0,0.8621529340744019,0.3002857267856598,0.3002857267856598,1.0,1.0,-4.741170406341553,1.0816925764083862,3.659477949142456,0.0134774735197424,1.0,0.6499999761581421,0.0,279.2357788085937,298.0,42526.87890625,0.0,8369.3740234375,1.0,283.1499938964844,289.7895812988281,298.7543640136719,301.5611267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306071519851685,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.1123046875,0.0,149.58847045898438,1895.4371337890625,0.0,1860.1588134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17745840,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72662353515625,0.9277738332748412,0.5892471671104431,0.5303120613098145,297.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7266540527344,0.9746041893959044,0.6770710945129395,0.6402220726013184,297.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7266540527344,0.9824497699737548,0.6953797936439514,0.4856042265892029,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.72662353515625,0.9381635785102844,0.606858491897583,0.5747108459472656,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7264709472656,0.8016560673713684,0.378682941198349,1.714441180229187,291.7266845703125,284.95001220703125,297.8480834960937,295.74755859375,297.7055969238281,297.6632385253906,291.7273254394531,1.0,0.8621529340744019,0.3002857267856598,0.3002857267856598,1.0,1.0,-4.741170406341553,1.0816925764083862,3.659477949142456,0.0134774735197424,1.0,0.6499999761581421,0.0,279.2357788085937,298.0,42526.87890625,0.0,8369.3740234375,1.0,283.1499938964844,289.7895812988281,298.7543640136719,301.5611267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306071519851685,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.1123046875,0.0,149.58847045898438,1895.4371337890625,0.0,1860.1588134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17745900,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356872558594,0.929155170917511,0.5919216275215149,0.5327004194259644,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7357177734375,0.9758617877960204,0.680375874042511,0.6433155536651611,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7357177734375,0.9834603071212769,0.6983630061149597,0.4876658916473388,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356872558594,0.939746081829071,0.6099745631217957,0.5776315927505493,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73553466796875,0.8028745651245117,0.3806421458721161,1.7232255935668943,291.7357177734375,284.95001220703125,297.8150634765625,295.7369079589844,297.6953430175781,297.6598205566406,291.7363586425781,1.0,0.8659335970878601,0.2993496358394623,0.2993496358394623,1.0,1.0,-4.764348030090332,1.08397376537323,3.680374383926392,0.0105295944958925,1.0,0.6499999761581421,0.0,280.8551025390625,298.0,42567.34375,0.0,8484.3017578125,1.0,283.1499938964844,289.7959899902344,298.7437438964844,301.5531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313017845153809,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.28857421875,0.0,149.58847045898438,1895.4371337890625,0.0,1865.9892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17745960,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.9305160641670228,0.5945761203765869,0.5350697040557861,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7446594238281,0.9770922064781188,0.6836661696434021,0.6463947296142578,297.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7446594238281,0.9844493865966796,0.7013320922851562,0.4897175431251526,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.9413062930107116,0.6130777597427368,0.5805400609970093,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.8040754199028015,0.3825868666172027,1.7319438457489014,291.7446594238281,284.95001220703125,297.7813720703125,295.7258605957031,297.6849975585937,297.6564025878906,291.7452697753906,1.0,0.8696932792663574,0.2985318601131439,0.2985318601131439,1.0,1.0,-4.787381649017334,1.0866299867630005,3.700751781463623,0.0079885888844728,1.0,0.6499999761581421,0.0,282.4736633300781,301.0,42607.35546875,0.0,8599.6015625,1.0,283.1499938964844,289.8022766113281,298.7327880859375,301.54473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319992780685425,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.337890625,0.0,149.58847045898438,1895.4371337890625,0.0,1871.850830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17746020,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7616882324219,0.9331663250923156,0.5997890830039978,0.5397194623947144,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.76171875,0.979470670223236,0.6901727914810181,0.6524820923805237,297.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.76171875,0.98636132478714,0.7071943283081055,0.4937678277492523,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7616882324219,0.9443527460098268,0.6192144155502319,0.5862910151481628,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.76153564453125,0.8064078092575073,0.3864005208015442,1.7490383386611938,291.76171875,284.95001220703125,297.7124938964844,295.70281982421875,297.6640014648437,297.6496276855469,291.7623291015625,1.0,0.8771105408668518,0.2968963384628296,0.2968963384628296,1.0,1.0,-4.832767963409424,1.0917387008666992,3.741029500961304,0.0028592119924724,1.0,0.6499999761581421,0.0,285.6835327148437,304.0,42683.46875,0.0,8829.84375,1.0,283.1499938964844,289.8142395019531,298.7095642089844,301.5263061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733345091342926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.86767578125,0.0,149.58847045898438,1895.4371337890625,0.0,1883.1807861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17746080,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7616882324219,0.9331663250923156,0.5997890830039978,0.5397194623947144,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.76171875,0.979470670223236,0.6901727914810181,0.6524820923805237,297.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.76171875,0.98636132478714,0.7071943283081055,0.4937678277492523,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7616882324219,0.9443527460098268,0.6192144155502319,0.5862910151481628,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.76153564453125,0.8064078092575073,0.3864005208015442,1.7490383386611938,291.76171875,284.95001220703125,297.7124938964844,295.70281982421875,297.6640014648437,297.6496276855469,291.7623291015625,1.0,0.8771105408668518,0.2968963384628296,0.2968963384628296,1.0,1.0,-4.832767963409424,1.0917387008666992,3.741029500961304,0.0028592119924724,1.0,0.6499999761581421,0.0,285.6835327148437,304.0,42683.46875,0.0,8829.84375,1.0,283.1499938964844,289.8142395019531,298.7095642089844,301.5263061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733345091342926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.86767578125,0.0,149.58847045898438,1895.4371337890625,0.0,1883.1807861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17746140,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7786560058594,0.9357357621192932,0.6049274802207947,0.544299304485321,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7786865234375,0.9817461967468262,0.6966199278831482,0.6585111021995544,297.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7786865234375,0.9881901144981384,0.7129936814308167,0.4977731704711914,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7786560058594,0.9473028182983398,0.6252927780151367,0.5919854044914246,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7785339355469,0.80863356590271,0.390150249004364,1.7658406496047974,291.7786865234375,284.95001220703125,297.6423034667969,295.6787109375,297.6429443359375,297.6429443359375,291.7792663574219,1.0,0.8844347596168518,0.2952608168125152,0.2952608168125152,1.0,1.0,-4.877522945404053,1.0965715646743774,3.780951499938965,-0.0024040674325078,1.0,0.6499999761581421,0.0,288.88482666015625,307.0,42759.59765625,0.0,9061.1162109375,1.0,283.1499938964844,289.8261413574219,298.68536376953125,301.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346900105476379,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.13720703125,0.0,149.58847045898438,1895.4371337890625,0.0,1894.528564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17746200,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7786560058594,0.9357357621192932,0.6049274802207947,0.544299304485321,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7786865234375,0.9817461967468262,0.6966199278831482,0.6585111021995544,297.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7786865234375,0.9881901144981384,0.7129936814308167,0.4977731704711914,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7786560058594,0.9473028182983398,0.6252927780151367,0.5919854044914246,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7785339355469,0.80863356590271,0.390150249004364,1.7658406496047974,291.7786865234375,284.95001220703125,297.6423034667969,295.6787109375,297.6429443359375,297.6429443359375,291.7792663574219,1.0,0.8844347596168518,0.2952608168125152,0.2952608168125152,1.0,1.0,-4.877522945404053,1.0965715646743774,3.780951499938965,-0.0024040674325078,1.0,0.6499999761581421,0.0,288.88482666015625,307.0,42759.59765625,0.0,9061.1162109375,1.0,283.1499938964844,289.8261413574219,298.68536376953125,301.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346900105476379,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.13720703125,0.0,149.58847045898438,1895.4371337890625,0.0,1894.528564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17746260,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7958984375,0.9382278919219972,0.6099969744682312,0.5488146543502808,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959289550781,0.9839252829551696,0.7030112147331238,0.664484977722168,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.79595947265625,0.9899412989616394,0.7187327742576599,0.5017350912094116,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959289550781,0.950158417224884,0.631314754486084,0.5976247787475586,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7957763671875,0.8107568025588989,0.3938372731208801,1.7823548316955566,291.79595947265625,284.95001220703125,297.5717468261719,295.65380859375,297.6220397949219,297.6364440917969,291.7965393066406,1.0,0.8916655778884888,0.2936211228370666,0.2936211228370666,1.0,1.0,-4.921653270721436,1.1011172533035278,3.820536136627197,-0.0078093553893268,1.0,0.6499999761581421,0.0,292.0761108398437,325.0,42837.23828125,0.0,9293.3388671875,1.0,283.1499938964844,289.8382263183594,298.66046142578125,301.4864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360295653343201,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.34375,0.0,149.58847045898438,1895.4371337890625,0.0,1905.8568115234373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17746320,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7958984375,0.9382278919219972,0.6099969744682312,0.5488146543502808,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959289550781,0.9839252829551696,0.7030112147331238,0.664484977722168,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.79595947265625,0.9899412989616394,0.7187327742576599,0.5017350912094116,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959289550781,0.950158417224884,0.631314754486084,0.5976247787475586,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7957763671875,0.8107568025588989,0.3938372731208801,1.7823548316955566,291.79595947265625,284.95001220703125,297.5717468261719,295.65380859375,297.6220397949219,297.6364440917969,291.7965393066406,1.0,0.8916655778884888,0.2936211228370666,0.2936211228370666,1.0,1.0,-4.921653270721436,1.1011172533035278,3.820536136627197,-0.0078093553893268,1.0,0.6499999761581421,0.0,292.0761108398437,325.0,42837.23828125,0.0,9293.3388671875,1.0,283.1499938964844,289.8382263183594,298.66046142578125,301.4864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360295653343201,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.34375,0.0,149.58847045898438,1895.4371337890625,0.0,1905.8568115234373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17746380,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8142395019531,0.9300825595855712,0.6150161623954773,0.5535938143730164,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.81427001953125,0.9776148200035096,0.7093663215637207,0.6707480549812317,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81427001953125,0.9836896061897278,0.7244306206703186,0.5059076547622681,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8142395019531,0.9426115155220032,0.6372994184494019,0.6035527586936951,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8141174316406,0.8050200343132019,0.3974815011024475,1.8002195358276367,291.81427001953125,284.95001220703125,297.5017395019531,295.62847900390625,297.60125732421875,297.63006591796875,291.8149108886719,1.0,0.9027076363563538,0.2919813990592956,0.2919813990592956,1.0,1.0,-4.968639373779297,1.10627543926239,3.862363815307617,-0.013317409902811,1.0,0.6499999761581421,0.0,303.7355041503906,343.0,42920.55078125,0.0,9615.296875,1.0,283.1499938964844,289.8510437011719,298.6351928710937,301.4659118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373788952827454,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.8603515625,0.0,149.58847045898438,1895.4371337890625,0.0,1917.2935791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17746440,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8142395019531,0.9300825595855712,0.6150161623954773,0.5535938143730164,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.81427001953125,0.9776148200035096,0.7093663215637207,0.6707480549812317,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81427001953125,0.9836896061897278,0.7244306206703186,0.5059076547622681,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8142395019531,0.9426115155220032,0.6372994184494019,0.6035527586936951,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8141174316406,0.8050200343132019,0.3974815011024475,1.8002195358276367,291.81427001953125,284.95001220703125,297.5017395019531,295.62847900390625,297.60125732421875,297.63006591796875,291.8149108886719,1.0,0.9027076363563538,0.2919813990592956,0.2919813990592956,1.0,1.0,-4.968639373779297,1.10627543926239,3.862363815307617,-0.013317409902811,1.0,0.6499999761581421,0.0,303.7355041503906,343.0,42920.55078125,0.0,9615.296875,1.0,283.1499938964844,289.8510437011719,298.6351928710937,301.4659118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373788952827454,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.8603515625,0.0,149.58847045898438,1895.4371337890625,0.0,1917.2935791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17746500,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8235168457031,0.9244977235794068,0.6174898743629456,0.5560072064399719,297.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.82354736328125,0.973036289215088,0.7125157117843628,0.6739118695259094,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8235778808594,0.9791861176490784,0.72724848985672,0.5080158710479736,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.82354736328125,0.9372695684432985,0.6402626633644104,0.6065481901168823,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8233947753906,0.8009560704231262,0.3992709219455719,1.80928647518158,291.8235778808594,284.95001220703125,297.4671936035156,295.6157531738281,297.5909729003906,297.6268615722656,291.8241882324219,1.0,0.9086943864822388,0.2911615371704101,0.2911615371704101,1.0,1.0,-4.992447853088379,1.108888864517212,3.883558750152588,-0.0160713624209165,1.0,0.6499999761581421,0.0,311.0528869628906,343.0,42962.33984375,0.0,9792.666015625,1.0,283.1499938964844,289.8575744628906,298.6224670410156,301.4555969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380500435829163,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.6484375,0.0,149.58847045898438,1895.4371337890625,0.0,1922.9910888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17746560,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8327941894531,0.9186018705368042,0.6199384927749634,0.5584187507629395,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.83282470703125,0.9679626226425172,0.7156449556350708,0.6770783066749573,297.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.83282470703125,0.9741817712783812,0.7300443649291992,0.5101247429847717,297.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8327941894531,0.9315149784088136,0.6432051658630371,0.6095457673072815,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8326416015625,0.7966179847717285,0.4010369479656219,1.8183523416519165,291.83282470703125,284.95001220703125,297.4331359863281,295.60302734375,297.580810546875,297.6236267089844,291.8334350585937,1.0,0.914857029914856,0.2903216481208801,0.2903216481208801,1.0,1.0,-5.0162739753723145,1.1113990545272827,3.904875040054321,-0.0189264882355928,1.0,0.6499999761581421,0.0,318.929443359375,361.0,43003.89453125,0.0,9976.5107421875,1.0,283.1499938964844,289.86407470703125,298.6097106933594,301.4452514648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387166619300842,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.4208984375,0.0,149.58847045898438,1895.4371337890625,0.0,1928.65673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17746620,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511047363281,0.9070809483528136,0.6247664093971252,0.5632167458534241,297.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85113525390625,0.9570916891098022,0.7218466401100159,0.6833968162536621,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.85113525390625,0.963379442691803,0.7355743050575256,0.5143284797668457,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511047363281,0.9198338985443116,0.6490318775177002,0.6155250668525696,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8509521484375,0.7878263592720032,0.4045042693614959,1.8363795280456543,291.85113525390625,284.95001220703125,297.36688232421875,295.5777893066406,297.5608825683594,297.6172180175781,291.85174560546875,1.0,0.9274247884750366,0.28864187002182,0.28864187002182,1.0,1.0,-5.0637078285217285,1.1162643432617188,3.947443246841431,-0.0247276704758405,1.0,0.6499999761581421,0.0,335.6925048828125,379.0,43086.1015625,0.0,10356.875,1.0,283.1499938964844,289.876953125,298.5844116210937,301.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400277256965637,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.9228515625,0.0,149.58847045898438,1895.4371337890625,0.0,1939.81689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17746680,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511047363281,0.9070809483528136,0.6247664093971252,0.5632167458534241,297.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85113525390625,0.9570916891098022,0.7218466401100159,0.6833968162536621,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.85113525390625,0.963379442691803,0.7355743050575256,0.5143284797668457,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511047363281,0.9198338985443116,0.6490318775177002,0.6155250668525696,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8509521484375,0.7878263592720032,0.4045042693614959,1.8363795280456543,291.85113525390625,284.95001220703125,297.36688232421875,295.5777893066406,297.5608825683594,297.6172180175781,291.85174560546875,1.0,0.9274247884750366,0.28864187002182,0.28864187002182,1.0,1.0,-5.0637078285217285,1.1162643432617188,3.947443246841431,-0.0247276704758405,1.0,0.6499999761581421,0.0,335.6925048828125,379.0,43086.1015625,0.0,10356.875,1.0,283.1499938964844,289.876953125,298.5844116210937,301.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400277256965637,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.9228515625,0.0,149.58847045898438,1895.4371337890625,0.0,1939.81689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17746740,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.869140625,0.8968732953071594,0.6295067071914673,0.5679634809494019,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8691711425781,0.9460210204124452,0.7279762029647827,0.6896759271621704,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8691711425781,0.9522424936294556,0.7410259246826172,0.5184988975524902,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.869140625,0.9089809656143188,0.6547847986221313,0.6214633584022522,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8690185546875,0.7794339060783386,0.407890111207962,1.854177713394165,291.8691711425781,284.95001220703125,297.3038330078125,295.5531311035156,297.541748046875,297.6108093261719,291.8697814941406,1.0,0.9400883316993712,0.28696209192276,0.28696209192276,1.0,1.0,-5.110690116882324,1.1208986043930054,3.989791631698608,-0.0306417401880025,1.0,0.6499999761581421,0.0,353.2082214355469,397.0,43167.07421875,0.0,10748.26953125,1.0,283.1499938964844,289.8896484375,298.5596008300781,301.4043273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412970066070557,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.423828125,0.0,149.58847045898438,1895.4371337890625,0.0,1950.6434326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17746800,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.869140625,0.8968732953071594,0.6295067071914673,0.5679634809494019,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8691711425781,0.9460210204124452,0.7279762029647827,0.6896759271621704,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8691711425781,0.9522424936294556,0.7410259246826172,0.5184988975524902,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.869140625,0.9089809656143188,0.6547847986221313,0.6214633584022522,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8690185546875,0.7794339060783386,0.407890111207962,1.854177713394165,291.8691711425781,284.95001220703125,297.3038330078125,295.5531311035156,297.541748046875,297.6108093261719,291.8697814941406,1.0,0.9400883316993712,0.28696209192276,0.28696209192276,1.0,1.0,-5.110690116882324,1.1208986043930054,3.989791631698608,-0.0306417401880025,1.0,0.6499999761581421,0.0,353.2082214355469,397.0,43167.07421875,0.0,10748.26953125,1.0,283.1499938964844,289.8896484375,298.5596008300781,301.4043273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412970066070557,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.423828125,0.0,149.58847045898438,1895.4371337890625,0.0,1950.6434326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17746860,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.8874770402908325,0.6341639757156372,0.5726503133773804,297.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869934082031,0.9352860450744628,0.7340372204780579,0.6959054470062256,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869934082031,0.9412917494773864,0.746403157711029,0.5226288437843323,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.886962890625,0.8996058106422424,0.660467803478241,0.6273508071899414,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8868103027344,0.7716794013977051,0.4111994206905365,1.871705174446106,291.8869934082031,284.95001220703125,297.2449645996094,295.5293884277344,297.5235900878906,297.6044921875,291.8875732421875,1.0,0.952702522277832,0.2851078510284424,0.2851078510284424,1.0,1.0,-5.157089710235596,1.1245588064193726,4.032530784606934,-0.0373830646276474,1.0,0.6499999761581421,0.0,371.1267700195313,410.0,43247.11328125,0.0,11147.0693359375,1.0,283.1499938964844,289.90216064453125,298.5356750488281,301.3847961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425107955932617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.013671875,0.0,149.58847045898438,1895.4371337890625,0.0,1961.0174560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17746920,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.8874770402908325,0.6341639757156372,0.5726503133773804,297.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869934082031,0.9352860450744628,0.7340372204780579,0.6959054470062256,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869934082031,0.9412917494773864,0.746403157711029,0.5226288437843323,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.886962890625,0.8996058106422424,0.660467803478241,0.6273508071899414,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8868103027344,0.7716794013977051,0.4111994206905365,1.871705174446106,291.8869934082031,284.95001220703125,297.2449645996094,295.5293884277344,297.5235900878906,297.6044921875,291.8875732421875,1.0,0.952702522277832,0.2851078510284424,0.2851078510284424,1.0,1.0,-5.157089710235596,1.1245588064193726,4.032530784606934,-0.0373830646276474,1.0,0.6499999761581421,0.0,371.1267700195313,410.0,43247.11328125,0.0,11147.0693359375,1.0,283.1499938964844,289.90216064453125,298.5356750488281,301.3847961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425107955932617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.013671875,0.0,149.58847045898438,1895.4371337890625,0.0,1961.0174560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17746980,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9042053222656,0.8808428645133972,0.6387695074081421,0.5771910548210144,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9042358398437,0.927623689174652,0.7400537729263306,0.7019884586334229,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9042358398437,0.9332794547080994,0.7517324686050415,0.526648223400116,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9042053222656,0.8932127952575684,0.6661057472229004,0.6330909729003906,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9040832519531,0.7662832140922546,0.41446053981781,1.888519048690796,291.9042358398437,284.95001220703125,297.19110107421875,295.5069274902344,297.5065002441406,297.5982360839844,291.9048156738281,1.0,0.9639506936073304,0.2832536101341247,0.2832536101341247,1.0,1.0,-5.201906681060791,1.1276863813400269,4.074220657348633,-0.0442633517086505,1.0,0.6499999761581421,0.0,386.33935546875,410.0,43324.38671875,0.0,11520.185546875,1.0,283.1499938964844,289.9143371582031,298.5126953125,301.3659973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436346411705017,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.59716796875,0.0,149.58847045898438,1895.4371337890625,0.0,1970.6402587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
