time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747040,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9042053222656,0.8808428645133972,0.6387695074081421,0.5771910548210144,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9042358398437,0.927623689174652,0.7400537729263306,0.7019884586334229,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9042358398437,0.9332794547080994,0.7517324686050415,0.526648223400116,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9042053222656,0.8932127952575684,0.6661057472229004,0.6330909729003906,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9040832519531,0.7662832140922546,0.41446053981781,1.888519048690796,291.9042358398437,284.95001220703125,297.19110107421875,295.5069274902344,297.5065002441406,297.5982360839844,291.9048156738281,1.0,0.9639506936073304,0.2832536101341247,0.2832536101341247,1.0,1.0,-5.201906681060791,1.1276863813400269,4.074220657348633,-0.0442633517086505,1.0,0.6499999761581421,0.0,386.33935546875,410.0,43324.38671875,0.0,11520.185546875,1.0,283.1499938964844,289.9143371582031,298.5126953125,301.3659973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436346411705017,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.59716796875,0.0,149.58847045898438,1895.4371337890625,0.0,1970.6402587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17747100,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9123229980469,0.8800640106201172,0.6410505771636963,0.5793132781982422,297.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.912353515625,0.9268418550491332,0.7430421113967896,0.7048763036727905,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.912353515625,0.9323099851608276,0.7543760538101196,0.5285435914993286,297.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9123229980469,0.8926035165786743,0.6689046621322632,0.6358071565628052,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9122314453125,0.7657174468040466,0.4160701930522918,1.896190166473389,291.912353515625,284.95001220703125,297.1663513183594,295.49627685546875,297.4985046386719,297.5951843261719,291.9128723144531,1.0,0.9679520130157472,0.2823264896869659,0.2823264896869659,1.0,1.0,-5.222760677337647,1.12882661819458,4.093934059143066,-0.0477220304310321,1.0,0.6499999761581421,0.0,390.4187316894531,410.0,43360.08203125,0.0,11668.955078125,1.0,283.1499938964844,289.9200744628906,298.50177001953125,301.35699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441595196723938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.32080078125,0.0,149.58847045898438,1895.4371337890625,0.0,1975.1400146484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17747160,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.92010498046875,0.8802396655082703,0.6433194279670715,0.5813705921173096,297.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9201354980469,0.927215814590454,0.7460193037986755,0.7076969146728516,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9201354980469,0.932500660419464,0.7570075988769531,0.5303886532783508,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9201354980469,0.8929710388183594,0.6716924905776978,0.6384560465812683,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9200134277344,0.7659499645233154,0.4176688194274902,1.903541088104248,291.920166015625,284.95001220703125,297.1431884765625,295.486083984375,297.4909973144531,297.5922241210937,291.920654296875,1.0,0.9715115427970886,0.2814808487892151,0.2814808487892151,1.0,1.0,-5.242938041687012,1.1301037073135376,4.112834453582764,-0.0509344153106212,1.0,0.6499999761581421,0.0,393.0675659179688,410.0,43394.8984375,0.0,11802.240234375,1.0,283.1499938964844,289.9255676269531,298.4913330078125,301.348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446590662002563,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.0234375,0.0,149.58847045898438,1895.4371337890625,0.0,1979.4259033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17747220,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9354858398437,0.8819715976715088,0.6478264927864075,0.5853795409202576,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9354858398437,0.9296349883079528,0.7519475221633911,0.7132303714752197,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9355163574219,0.9345572590827942,0.7622416615486145,0.5339974164962769,297.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9354858398437,0.8951188325881958,0.6772423386573792,0.6436464786529541,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93536376953125,0.7675706744194031,0.4208416640758514,1.9177383184432983,291.9355163574219,284.95001220703125,297.10211181640625,295.46728515625,297.47735595703125,297.5865783691406,291.9360046386719,1.0,0.9777910709381104,0.2797895967960357,0.2797895967960357,1.0,1.0,-5.282200336456299,1.1323667764663696,4.149833679199219,-0.0574135966598987,1.0,0.6499999761581421,0.0,396.2546081542969,410.0,43464.01953125,0.0,12046.4599609375,1.0,283.1499938964844,289.9364318847656,298.4720458984375,301.33258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455769777297974,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.66162109375,0.0,149.58847045898438,1895.4371337890625,0.0,1987.3096923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17747280,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9354858398437,0.8819715976715088,0.6478264927864075,0.5853795409202576,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9354858398437,0.9296349883079528,0.7519475221633911,0.7132303714752197,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9355163574219,0.9345572590827942,0.7622416615486145,0.5339974164962769,297.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9354858398437,0.8951188325881958,0.6772423386573792,0.6436464786529541,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93536376953125,0.7675706744194031,0.4208416640758514,1.9177383184432983,291.9355163574219,284.95001220703125,297.10211181640625,295.46728515625,297.47735595703125,297.5865783691406,291.9360046386719,1.0,0.9777910709381104,0.2797895967960357,0.2797895967960357,1.0,1.0,-5.282200336456299,1.1323667764663696,4.149833679199219,-0.0574135966598987,1.0,0.6499999761581421,0.0,396.2546081542969,410.0,43464.01953125,0.0,12046.4599609375,1.0,283.1499938964844,289.9364318847656,298.4720458984375,301.33258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455769777297974,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.66162109375,0.0,149.58847045898438,1895.4371337890625,0.0,1987.3096923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17747340,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9508972167969,0.8847287893295288,0.65229332447052,0.5892946124076843,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.950927734375,0.933285653591156,0.7578433752059937,0.7186716794967651,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.950927734375,0.9378398060798644,0.7674394249916077,0.537535548210144,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.950927734375,0.8983135223388672,0.6827600598335266,0.6487450003623962,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9508056640625,0.7700539827346802,0.4239842891693115,1.9315091371536253,291.950927734375,284.95001220703125,297.0688171386719,295.45086669921875,297.4657897949219,297.5812683105469,291.9514465332031,1.0,0.9834351539611816,0.2780983448028564,0.2780983448028564,1.0,1.0,-5.320531368255615,1.1343170404434204,4.186214447021484,-0.0639921948313713,1.0,0.6499999761581421,0.0,397.8667907714844,410.0,43534.01171875,0.0,12274.3935546875,1.0,283.1499938964844,289.9473571777344,298.4552001953125,301.3191833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463950514793396,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.849609375,0.0,149.58847045898438,1895.4371337890625,0.0,1994.345458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17747400,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9508972167969,0.8847287893295288,0.65229332447052,0.5892946124076843,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.950927734375,0.933285653591156,0.7578433752059937,0.7186716794967651,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.950927734375,0.9378398060798644,0.7674394249916077,0.537535548210144,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.950927734375,0.8983135223388672,0.6827600598335266,0.6487450003623962,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9508056640625,0.7700539827346802,0.4239842891693115,1.9315091371536253,291.950927734375,284.95001220703125,297.0688171386719,295.45086669921875,297.4657897949219,297.5812683105469,291.9514465332031,1.0,0.9834351539611816,0.2780983448028564,0.2780983448028564,1.0,1.0,-5.320531368255615,1.1343170404434204,4.186214447021484,-0.0639921948313713,1.0,0.6499999761581421,0.0,397.8667907714844,410.0,43534.01171875,0.0,12274.3935546875,1.0,283.1499938964844,289.9473571777344,298.4552001953125,301.3191833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463950514793396,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.849609375,0.0,149.58847045898438,1895.4371337890625,0.0,1994.345458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17747460,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667053222656,0.8879901766777039,0.6567218899726868,0.5931471586227417,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667358398437,0.93751722574234,0.7637098431587219,0.7240549921989441,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667358398437,0.9416935443878174,0.7726038098335266,0.5410282611846924,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667053222656,0.9020183682441713,0.6882481575012207,0.6537854075431824,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.96661376953125,0.7729660868644714,0.4270980358123779,1.9450103044509888,291.9667358398437,284.95001220703125,297.04412841796875,295.43719482421875,297.4564819335937,297.5762939453125,291.9672241210937,1.0,0.9887623190879822,0.2763779461383819,0.2763779461383819,1.0,1.0,-5.3582763671875,1.1359187364578247,4.222357749938965,-0.0707774013280868,1.0,0.6499999761581421,0.0,398.7181091308594,410.0,43606.15625,0.0,12494.9716796875,1.0,283.1499938964844,289.9585876464844,298.4411926269531,301.3086853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471200227737427,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.787109375,0.0,149.58847045898438,1895.4371337890625,0.0,2000.587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17747520,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667053222656,0.8879901766777039,0.6567218899726868,0.5931471586227417,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667358398437,0.93751722574234,0.7637098431587219,0.7240549921989441,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667358398437,0.9416935443878174,0.7726038098335266,0.5410282611846924,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667053222656,0.9020183682441713,0.6882481575012207,0.6537854075431824,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.96661376953125,0.7729660868644714,0.4270980358123779,1.9450103044509888,291.9667358398437,284.95001220703125,297.04412841796875,295.43719482421875,297.4564819335937,297.5762939453125,291.9672241210937,1.0,0.9887623190879822,0.2763779461383819,0.2763779461383819,1.0,1.0,-5.3582763671875,1.1359187364578247,4.222357749938965,-0.0707774013280868,1.0,0.6499999761581421,0.0,398.7181091308594,410.0,43606.15625,0.0,12494.9716796875,1.0,283.1499938964844,289.9585876464844,298.4411926269531,301.3086853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471200227737427,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.787109375,0.0,149.58847045898438,1895.4371337890625,0.0,2000.587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17747580,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9830322265625,0.8915098309516907,0.6611174941062927,0.5969558358192444,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9830627441406,0.9420101046562196,0.7695517539978027,0.729399561882019,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9830627441406,0.9458011984825134,0.7777398824691772,0.5444899797439575,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9830322265625,0.9060465097427368,0.6937111616134644,0.6587867736816406,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.98291015625,0.77610182762146,0.4301860928535461,1.9583265781402588,291.9830627441406,284.95001220703125,297.0290222167969,295.42657470703125,297.4494934082031,297.5716247558594,291.98358154296875,1.0,0.9939236044883728,0.2746575176715851,0.2746575176715851,1.0,1.0,-5.395608901977539,1.1373332738876345,4.258275508880615,-0.0776451081037521,1.0,0.6499999761581421,0.0,399.1983642578125,410.0,43681.18359375,0.0,12712.576171875,1.0,283.1499938964844,289.9702453613281,298.43023681640625,301.3013000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477390170097351,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.57666015625,0.0,149.58847045898438,1895.4371337890625,0.0,2005.9224853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17747640,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9830322265625,0.8915098309516907,0.6611174941062927,0.5969558358192444,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9830627441406,0.9420101046562196,0.7695517539978027,0.729399561882019,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9830627441406,0.9458011984825134,0.7777398824691772,0.5444899797439575,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9830322265625,0.9060465097427368,0.6937111616134644,0.6587867736816406,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.98291015625,0.77610182762146,0.4301860928535461,1.9583265781402588,291.9830627441406,284.95001220703125,297.0290222167969,295.42657470703125,297.4494934082031,297.5716247558594,291.98358154296875,1.0,0.9939236044883728,0.2746575176715851,0.2746575176715851,1.0,1.0,-5.395608901977539,1.1373332738876345,4.258275508880615,-0.0776451081037521,1.0,0.6499999761581421,0.0,399.1983642578125,410.0,43681.18359375,0.0,12712.576171875,1.0,283.1499938964844,289.9702453613281,298.43023681640625,301.3013000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477390170097351,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.57666015625,0.0,149.58847045898438,1895.4371337890625,0.0,2005.9224853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17747700,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9913635253906,0.8933970332145691,0.6633067727088928,0.5988457202911377,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.99139404296875,0.9443815350532532,0.7724664211273193,0.7320587038993835,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.99139404296875,0.9479780197143556,0.7803005576133728,0.5462104082107544,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9913635253906,0.9082631468772888,0.6964361071586609,0.6612741351127625,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.99127197265625,0.777780294418335,0.4317232668399811,1.96492087841034,291.99139404296875,284.95001220703125,297.0253295898437,295.4225769042969,297.44677734375,297.5693664550781,291.9919128417969,1.0,0.9964651465415956,0.2737973034381866,0.2737973034381866,1.0,1.0,-5.414113998413086,1.13797128200531,4.2761430740356445,-0.0811079144477844,1.0,0.6499999761581421,0.0,399.2632751464844,410.0,43719.62890625,0.0,12819.8955078125,1.0,283.1499938964844,289.9762268066406,298.4256896972656,301.298583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479871511459351,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.7451171875,0.0,149.58847045898438,1895.4371337890625,0.0,2008.0625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17747760,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9998474121094,0.8956615924835205,0.6654911041259766,0.6007114052772522,297.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9998779296875,0.947167992591858,0.7753774523735046,0.7346935868263245,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9998779296875,0.9505653977394104,0.7828570604324341,0.5479125380516052,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9998779296875,0.9109368324279784,0.6991573572158813,0.6637371182441711,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.999755859375,0.7797817587852478,0.4332561492919922,1.9713982343673704,291.9998779296875,284.95001220703125,297.0243530273437,295.41943359375,297.44482421875,297.5672302246094,292.0004272460937,1.0,0.998955011367798,0.2729459106922149,0.2729459106922149,1.0,1.0,-5.432384967803955,1.138569474220276,4.293815612792969,-0.0845505520701408,1.0,0.6499999761581421,0.0,398.8036804199219,410.0,43758.94140625,0.0,12921.58203125,1.0,283.1499938964844,289.9823303222656,298.422119140625,301.2968139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482041716575623,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.18212890625,0.0,149.58847045898438,1895.4371337890625,0.0,2009.93505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17747820,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.016357421875,0.906316339969635,0.6698462963104248,0.6041346788406372,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0163879394531,0.9593273401260376,0.7811858654022217,0.7396405339241028,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0163879394531,0.9622357487678528,0.7879552841186523,0.5510774254798889,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0163879394531,0.9233516454696656,0.7045857310295105,0.668339729309082,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0162658691406,0.7889731526374817,0.436306744813919,1.982812523841858,292.0163879394531,284.95001220703125,297.0310363769531,295.4160461425781,297.4430847167969,297.5631103515625,292.0168762207031,1.0,1.0,0.2712431252002716,0.2712431252002716,1.0,1.0,-5.465642929077148,1.1389392614364624,4.3267035484313965,-0.0914118066430091,1.0,0.6499999761581421,0.0,389.7794494628906,410.0,43834.4375,0.0,13031.3720703125,1.0,283.1499938964844,289.9942626953125,298.4178161621094,301.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485249638557434,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.52490234375,0.0,149.58847045898438,1895.4371337890625,0.0,2012.7037353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17747880,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.016357421875,0.906316339969635,0.6698462963104248,0.6041346788406372,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0163879394531,0.9593273401260376,0.7811858654022217,0.7396405339241028,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0163879394531,0.9622357487678528,0.7879552841186523,0.5510774254798889,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0163879394531,0.9233516454696656,0.7045857310295105,0.668339729309082,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0162658691406,0.7889731526374817,0.436306744813919,1.982812523841858,292.0163879394531,284.95001220703125,297.0310363769531,295.4160461425781,297.4430847167969,297.5631103515625,292.0168762207031,1.0,1.0,0.2712431252002716,0.2712431252002716,1.0,1.0,-5.465642929077148,1.1389392614364624,4.3267035484313965,-0.0914118066430091,1.0,0.6499999761581421,0.0,389.7794494628906,410.0,43834.4375,0.0,13031.3720703125,1.0,283.1499938964844,289.9942626953125,298.4178161621094,301.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485249638557434,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.52490234375,0.0,149.58847045898438,1895.4371337890625,0.0,2012.7037353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17747940,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332336425781,0.9217725396156312,0.6742098927497864,0.6074331998825073,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03326416015625,0.9741116762161256,0.7870029211044312,0.7444555163383484,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.03326416015625,0.97646963596344,0.7930600643157959,0.5541436672210693,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332336425781,0.9400169849395752,0.7100226283073425,0.6728102564811707,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331115722656,0.8012183308601379,0.4393665194511413,1.9936017990112305,292.03326416015625,284.95001220703125,297.04998779296875,295.416748046875,297.4447021484375,297.5596008300781,292.03375244140625,1.0,1.0,0.2695403397083282,0.2695403397083282,1.0,1.0,-5.497559070587158,1.138929009437561,4.358630180358887,-0.0984638929367065,1.0,0.6499999761581421,0.0,377.3000793457031,410.0,43913.50390625,0.0,13101.7001953125,1.0,283.1499938964844,290.0065002441406,298.4180908203125,301.29986572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487537860870361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.978515625,0.0,149.58847045898438,1895.4371337890625,0.0,2014.67919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17748000,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332336425781,0.9217725396156312,0.6742098927497864,0.6074331998825073,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03326416015625,0.9741116762161256,0.7870029211044312,0.7444555163383484,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.03326416015625,0.97646963596344,0.7930600643157959,0.5541436672210693,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332336425781,0.9400169849395752,0.7100226283073425,0.6728102564811707,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331115722656,0.8012183308601379,0.4393665194511413,1.9936017990112305,292.03326416015625,284.95001220703125,297.04998779296875,295.416748046875,297.4447021484375,297.5596008300781,292.03375244140625,1.0,1.0,0.2695403397083282,0.2695403397083282,1.0,1.0,-5.497559070587158,1.138929009437561,4.358630180358887,-0.0984638929367065,1.0,0.6499999761581421,0.0,377.3000793457031,410.0,43913.50390625,0.0,13101.7001953125,1.0,283.1499938964844,290.0065002441406,298.4180908203125,301.29986572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487537860870361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.978515625,0.0,149.58847045898438,1895.4371337890625,0.0,2014.67919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17748060,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.05035400390625,0.9392774701118468,0.6785650253295898,0.6107245087623596,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503845214844,0.9883639216423036,0.7928478121757507,0.7492908835411072,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503845214844,0.9901931881904602,0.7982226014137268,0.5572419762611389,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503845214844,0.9574521780014038,0.7154579758644104,0.677278459072113,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502624511719,0.8142901062965393,0.4424263536930084,2.0043885707855225,292.0503845214844,284.95001220703125,297.07550048828125,295.4197082519531,297.4481811523437,297.5567626953125,292.0509033203125,1.0,1.0,0.2679365873336792,0.2679365873336792,1.0,1.0,-5.528347969055176,1.1390135288238523,4.389334201812744,-0.1051346957683563,1.0,0.6499999761581421,0.0,364.6779174804688,410.0,43993.6171875,0.0,13167.3525390625,1.0,283.1499938964844,290.0190124511719,298.4210510253906,301.3070678710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490175366401672,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.13671875,0.0,149.58847045898438,1895.4371337890625,0.0,2016.9576416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17748120,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.05035400390625,0.9392774701118468,0.6785650253295898,0.6107245087623596,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503845214844,0.9883639216423036,0.7928478121757507,0.7492908835411072,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503845214844,0.9901931881904602,0.7982226014137268,0.5572419762611389,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503845214844,0.9574521780014038,0.7154579758644104,0.677278459072113,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502624511719,0.8142901062965393,0.4424263536930084,2.0043885707855225,292.0503845214844,284.95001220703125,297.07550048828125,295.4197082519531,297.4481811523437,297.5567626953125,292.0509033203125,1.0,1.0,0.2679365873336792,0.2679365873336792,1.0,1.0,-5.528347969055176,1.1390135288238523,4.389334201812744,-0.1051346957683563,1.0,0.6499999761581421,0.0,364.6779174804688,410.0,43993.6171875,0.0,13167.3525390625,1.0,283.1499938964844,290.0190124511719,298.4210510253906,301.3070678710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490175366401672,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.13671875,0.0,149.58847045898438,1895.4371337890625,0.0,2016.9576416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17748180,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653381347656,0.954448699951172,0.6828516125679016,0.6140795350074768,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653686523437,0.9990000128746032,0.7988560199737549,0.7536665797233582,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653686523437,0.9990000128746032,0.8036395907402039,0.5581323504447937,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653381347656,0.9718501567840576,0.7208383083343506,0.6818247437477112,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06524658203125,0.8253820538520813,0.4454390704631805,2.0155696868896484,292.0653686523437,284.95001220703125,297.1012878417969,295.4228515625,297.45269775390625,297.5550231933594,292.0657653808594,1.0,1.0,0.2663328051567077,0.2663328051567077,1.0,1.0,-5.552450180053711,1.1375077962875366,4.414942264556885,-0.1117307916283607,1.0,0.6499999761581421,0.0,354.5265197753906,410.0,44062.0078125,0.0,13226.90234375,1.0,283.1499938964844,290.030029296875,298.42449951171875,301.31475830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493588924407959,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.63623046875,0.0,149.58847045898438,1895.4371337890625,0.0,2019.906982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17748240,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653381347656,0.954448699951172,0.6828516125679016,0.6140795350074768,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653686523437,0.9990000128746032,0.7988560199737549,0.7536665797233582,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653686523437,0.9990000128746032,0.8036395907402039,0.5581323504447937,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653381347656,0.9718501567840576,0.7208383083343506,0.6818247437477112,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06524658203125,0.8253820538520813,0.4454390704631805,2.0155696868896484,292.0653686523437,284.95001220703125,297.1012878417969,295.4228515625,297.45269775390625,297.5550231933594,292.0657653808594,1.0,1.0,0.2663328051567077,0.2663328051567077,1.0,1.0,-5.552450180053711,1.1375077962875366,4.414942264556885,-0.1117307916283607,1.0,0.6499999761581421,0.0,354.5265197753906,410.0,44062.0078125,0.0,13226.90234375,1.0,283.1499938964844,290.030029296875,298.42449951171875,301.31475830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493588924407959,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.63623046875,0.0,149.58847045898438,1895.4371337890625,0.0,2019.906982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17748300,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711975097656,0.9587630033493042,0.6849539875984192,0.6158496737480164,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0712280273437,0.9990000128746032,0.8018986582756042,0.7486600279808044,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0712280273437,0.9990000128746032,0.8064917325973511,0.5529577136039734,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0712280273437,0.9759150743484496,0.7234920263290405,0.6841985583305359,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.8286678791046143,0.4469116032123565,2.021641969680786,292.0712280273437,284.95001220703125,297.11431884765625,295.424560546875,297.4552307128906,297.5544738769531,292.0714416503906,1.0,1.0,0.265530914068222,0.265530914068222,1.0,1.0,-5.559006214141846,1.1354691982269287,4.423536777496338,-0.1147934198379516,1.0,0.6499999761581421,0.0,352.0760803222656,410.0,44085.52734375,0.0,13227.3115234375,1.0,283.1499938964844,290.0344543457031,298.4262084960937,301.31842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495293617248535,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.33203125,0.0,149.58847045898438,1895.4371337890625,0.0,2021.3809814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17748360,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0753479003906,0.9616270065307616,0.6870014071464539,0.6176148653030396,297.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07537841796875,0.9990000128746032,0.8052096366882324,0.7444103956222534,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07537841796875,0.9990000128746032,0.8095529675483704,0.5498189926147461,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0753479003906,0.9786492586135864,0.7261013388633728,0.686576247215271,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0752868652344,0.8309153318405151,0.4483495652675628,2.027765274047852,292.07537841796875,284.95001220703125,297.1274108886719,295.4263000488281,297.45867919921875,297.5550842285156,292.0755920410156,1.0,1.0,0.2647850215435028,0.2647850215435028,1.0,1.0,-5.562470436096191,1.1329559087753296,4.429514408111572,-0.1180042847990989,1.0,0.6499999761581421,0.0,350.6341247558594,410.0,44104.92578125,0.0,13234.341796875,1.0,283.1499938964844,290.03759765625,298.4278564453125,301.321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496703267097473,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.3310546875,0.0,149.58847045898438,1895.4371337890625,0.0,2022.5994873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17748420,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0838623046875,0.967180073261261,0.6910427212715149,0.6210861206054688,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0838928222656,0.9990000128746032,0.8122152090072632,0.7359864711761475,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0838928222656,0.9990000128746032,0.8159598708152771,0.5435971021652222,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0838623046875,0.9838976860046388,0.7312778830528259,0.6912825107574463,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.08380126953125,0.8354150056838989,0.4512036144733429,2.039868116378784,292.0838928222656,284.95001220703125,297.1539306640625,295.4300842285156,297.4668273925781,297.557861328125,292.0841064453125,1.0,1.0,0.2632932066917419,0.2632932066917419,1.0,1.0,-5.569273471832275,1.1279261112213137,4.441347122192383,-0.124419666826725,1.0,0.6499999761581421,0.0,347.798583984375,410.0,44145.7109375,0.0,13248.08203125,1.0,283.1499938964844,290.0439758300781,298.4313049316406,301.3275451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498904466629028,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.39404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2024.5035400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17748480,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0838623046875,0.967180073261261,0.6910427212715149,0.6210861206054688,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0838928222656,0.9990000128746032,0.8122152090072632,0.7359864711761475,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0838928222656,0.9990000128746032,0.8159598708152771,0.5435971021652222,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0838623046875,0.9838976860046388,0.7312778830528259,0.6912825107574463,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.08380126953125,0.8354150056838989,0.4512036144733429,2.039868116378784,292.0838928222656,284.95001220703125,297.1539306640625,295.4300842285156,297.4668273925781,297.557861328125,292.0841064453125,1.0,1.0,0.2632932066917419,0.2632932066917419,1.0,1.0,-5.569273471832275,1.1279261112213137,4.441347122192383,-0.124419666826725,1.0,0.6499999761581421,0.0,347.798583984375,410.0,44145.7109375,0.0,13248.08203125,1.0,283.1499938964844,290.0439758300781,298.4313049316406,301.3275451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498904466629028,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.39404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2024.5035400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17748540,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926208496094,0.9725271463394164,0.6950379014015198,0.6245102882385254,297.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926208496094,0.9990000128746032,0.8195778727531433,0.7276146411895752,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926208496094,0.9990000128746032,0.8226215839385986,0.5374137163162231,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926208496094,0.9888767600059508,0.7364040017127991,0.695939838886261,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.8399617075920105,0.4540354311466217,2.0518627166748047,292.0926513671875,284.95001220703125,297.1808776855469,295.4342041015625,297.4759216308594,297.561767578125,292.0928649902344,1.0,1.0,0.2618013918399811,0.2618013918399811,1.0,1.0,-5.575943470001221,1.1228622198104858,4.453081607818604,-0.1308372765779495,1.0,0.6499999761581421,0.0,345.0124816894531,410.0,44187.79296875,0.0,13261.5146484375,1.0,283.1499938964844,290.0505065917969,298.4351806640625,301.3338928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500612735748291,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.64990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2025.9815673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17748600,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926208496094,0.9725271463394164,0.6950379014015198,0.6245102882385254,297.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926208496094,0.9990000128746032,0.8195778727531433,0.7276146411895752,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926208496094,0.9990000128746032,0.8226215839385986,0.5374137163162231,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926208496094,0.9888767600059508,0.7364040017127991,0.695939838886261,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.8399617075920105,0.4540354311466217,2.0518627166748047,292.0926513671875,284.95001220703125,297.1808776855469,295.4342041015625,297.4759216308594,297.561767578125,292.0928649902344,1.0,1.0,0.2618013918399811,0.2618013918399811,1.0,1.0,-5.575943470001221,1.1228622198104858,4.453081607818604,-0.1308372765779495,1.0,0.6499999761581421,0.0,345.0124816894531,410.0,44187.79296875,0.0,13261.5146484375,1.0,283.1499938964844,290.0505065917969,298.4351806640625,301.3338928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500612735748291,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.64990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2025.9815673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17748660,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1015319824219,0.9776716828346252,0.6990067362785339,0.6279082298278809,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1015319824219,0.9990000128746032,0.82721346616745,0.7192851305007935,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1015319824219,0.9990000128746032,0.8294663429260254,0.5312615036964417,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1015319824219,0.9935901165008544,0.7414771318435669,0.7005496025085449,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1014709472656,0.8445744514465332,0.4568477869033813,2.0637755393981934,292.1015319824219,284.95001220703125,297.20831298828125,295.43878173828125,297.485595703125,297.5662536621094,292.10174560546875,1.0,1.0,0.260665088891983,0.260665088891983,1.0,1.0,-5.582495212554932,1.1192853450775146,4.463210105895996,-0.1357402056455612,1.0,0.6499999761581421,0.0,342.27252197265625,410.0,44230.58203125,0.0,13274.7158203125,1.0,283.1499938964844,290.05718994140625,298.4396057128906,301.3408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502061128616333,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.08642578125,0.0,149.58847045898438,1895.4371337890625,0.0,2027.234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17748720,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1015319824219,0.9776716828346252,0.6990067362785339,0.6279082298278809,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1015319824219,0.9990000128746032,0.82721346616745,0.7192851305007935,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1015319824219,0.9990000128746032,0.8294663429260254,0.5312615036964417,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1015319824219,0.9935901165008544,0.7414771318435669,0.7005496025085449,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1014709472656,0.8445744514465332,0.4568477869033813,2.0637755393981934,292.1015319824219,284.95001220703125,297.20831298828125,295.43878173828125,297.485595703125,297.5662536621094,292.10174560546875,1.0,1.0,0.260665088891983,0.260665088891983,1.0,1.0,-5.582495212554932,1.1192853450775146,4.463210105895996,-0.1357402056455612,1.0,0.6499999761581421,0.0,342.27252197265625,410.0,44230.58203125,0.0,13274.7158203125,1.0,283.1499938964844,290.05718994140625,298.4396057128906,301.3408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502061128616333,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.08642578125,0.0,149.58847045898438,1895.4371337890625,0.0,2027.234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17748780,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11041259765625,0.9825319647789,0.7029536366462708,0.6312900185585022,297.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11041259765625,0.9990000128746032,0.8350594639778137,0.7111914157867432,297.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.11041259765625,0.9990000128746032,0.83644038438797,0.5252835750579834,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11041259765625,0.9979848861694336,0.7465412020683289,0.7051433324813843,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103515625,0.8491888642311096,0.4596391022205353,2.075619697570801,292.11041259765625,284.95001220703125,297.2362976074219,295.4438171386719,297.4956359863281,297.571044921875,292.1106262207031,1.0,1.0,0.259528785943985,0.259528785943985,1.0,1.0,-5.588712692260742,1.115678071975708,4.473034381866455,-0.1405931264162063,1.0,0.6499999761581421,0.0,339.63629150390625,410.0,44273.2265625,0.0,13288.59765625,1.0,283.1499938964844,290.0638732910156,298.4445495605469,301.3482666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503294348716736,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.63037109375,0.0,149.58847045898438,1895.4371337890625,0.0,2028.3018798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17748840,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11041259765625,0.9825319647789,0.7029536366462708,0.6312900185585022,297.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11041259765625,0.9990000128746032,0.8350594639778137,0.7111914157867432,297.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.11041259765625,0.9990000128746032,0.83644038438797,0.5252835750579834,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11041259765625,0.9979848861694336,0.7465412020683289,0.7051433324813843,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103515625,0.8491888642311096,0.4596391022205353,2.075619697570801,292.11041259765625,284.95001220703125,297.2362976074219,295.4438171386719,297.4956359863281,297.571044921875,292.1106262207031,1.0,1.0,0.259528785943985,0.259528785943985,1.0,1.0,-5.588712692260742,1.115678071975708,4.473034381866455,-0.1405931264162063,1.0,0.6499999761581421,0.0,339.63629150390625,410.0,44273.2265625,0.0,13288.59765625,1.0,283.1499938964844,290.0638732910156,298.4445495605469,301.3482666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503294348716736,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.63037109375,0.0,149.58847045898438,1895.4371337890625,0.0,2028.3018798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
