time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748900,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1147766113281,0.9847572445869446,0.7049182653427124,0.6329787373542786,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1147766113281,0.9990000128746032,0.83902508020401,0.7074874639511108,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1147766113281,0.9990000128746032,0.8399466276168823,0.5225477814674377,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1147766113281,0.9990000128746032,0.749109148979187,0.7061751484870911,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1147155761719,0.8514000177383423,0.4610269367694855,2.0815346240997314,292.11480712890625,284.95001220703125,297.25048828125,295.446533203125,297.5007629394531,297.57354736328125,292.1150207519531,1.0,1.0,0.2589606344699859,0.2589606344699859,1.0,1.0,-5.591573715209961,1.1138169765472412,4.477756500244141,-0.1430116295814514,1.0,0.6499999761581421,0.0,338.4443359375,410.0,44294.2265625,0.0,13293.916015625,1.0,283.1499938964844,290.067138671875,298.4471740722656,301.3521423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503806352615356,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.9140625,0.0,149.58847045898438,1895.4371337890625,0.0,2028.7451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17748960,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1189270019531,0.986578404903412,0.7068723440170288,0.6346738934516907,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1189270019531,0.9990000128746032,0.8429890871047974,0.7047227621078491,297.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1189270019531,0.9990000128746032,0.8434351682662964,0.5205058455467224,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1189270019531,0.9990000128746032,0.7517582178115845,0.7046916484832764,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.118896484375,0.853269100189209,0.4624060392379761,2.08748745918274,292.11895751953125,284.95001220703125,297.2648620605469,295.44940185546875,297.5059509277344,297.5760803222656,292.119140625,1.0,1.0,0.2583360075950622,0.2583360075950622,1.0,1.0,-5.593716144561768,1.1115593910217283,4.482157230377197,-0.1456437557935714,1.0,0.6499999761581421,0.0,337.56402587890625,410.0,44313.90234375,0.0,13297.2216796875,1.0,283.1499938964844,290.0702819824219,298.449951171875,301.3561096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504241466522217,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.15234375,0.0,149.58847045898438,1895.4371337890625,0.0,2029.12158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17749020,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.9897430539131165,0.7107364535331726,0.6380410194396973,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.9990000128746032,0.8508979082107544,0.7001836895942688,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.9990000128746032,0.8503446578979492,0.517153263092041,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.9990000128746032,0.7574500441551208,0.7001836895942688,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268005371094,0.8566454648971558,0.465135782957077,2.0993340015411377,292.1268615722656,284.95001220703125,297.2940979003906,295.4555358886719,297.5166320800781,297.5813293457031,292.1270446777344,1.0,1.0,0.2570867538452148,0.2570867538452148,1.0,1.0,-5.597143650054932,1.1068204641342163,4.490323543548584,-0.1510007530450821,1.0,0.6499999761581421,0.0,336.11865234375,410.0,44351.9921875,0.0,13304.0146484375,1.0,283.1499938964844,290.0762939453125,298.4559631347656,301.3644104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750490665435791,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.580078125,0.0,149.58847045898438,1895.4371337890625,0.0,2029.6976318359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17749080,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.9897430539131165,0.7107364535331726,0.6380410194396973,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.9990000128746032,0.8508979082107544,0.7001836895942688,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.9990000128746032,0.8503446578979492,0.517153263092041,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.9990000128746032,0.7574500441551208,0.7001836895942688,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268005371094,0.8566454648971558,0.465135782957077,2.0993340015411377,292.1268615722656,284.95001220703125,297.2940979003906,295.4555358886719,297.5166320800781,297.5813293457031,292.1270446777344,1.0,1.0,0.2570867538452148,0.2570867538452148,1.0,1.0,-5.597143650054932,1.1068204641342163,4.490323543548584,-0.1510007530450821,1.0,0.6499999761581421,0.0,336.11865234375,410.0,44351.9921875,0.0,13304.0146484375,1.0,283.1499938964844,290.0762939453125,298.4559631347656,301.3644104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750490665435791,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.580078125,0.0,149.58847045898438,1895.4371337890625,0.0,2029.6976318359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17749140,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.134765625,0.9927684664726256,0.7145552635192871,0.6413687467575073,297.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.134765625,0.9990000128746032,0.8588457703590393,0.6956983804702759,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.134765625,0.9990000128746032,0.857262134552002,0.5138404369354248,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.134765625,0.9990000128746032,0.7634212970733643,0.6956983804702759,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1347045898437,0.860027015209198,0.4678410589694977,2.111070394515991,292.134765625,284.95001220703125,297.3240051269531,295.4623107910156,297.527587890625,297.5867919921875,292.13494873046875,1.0,1.0,0.2558375000953674,0.2558375000953674,1.0,1.0,-5.600505828857422,1.1020678281784058,4.498437881469727,-0.1563738733530044,1.0,0.6499999761581421,0.0,334.6981201171875,410.0,44390.31640625,0.0,13310.71875,1.0,283.1499938964844,290.082275390625,298.4625549316406,301.3732604980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505249977111816,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.1220703125,0.0,149.58847045898438,1895.4371337890625,0.0,2029.99462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17749200,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.134765625,0.9927684664726256,0.7145552635192871,0.6413687467575073,297.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.134765625,0.9990000128746032,0.8588457703590393,0.6956983804702759,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.134765625,0.9990000128746032,0.857262134552002,0.5138404369354248,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.134765625,0.9990000128746032,0.7634212970733643,0.6956983804702759,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1347045898437,0.860027015209198,0.4678410589694977,2.111070394515991,292.134765625,284.95001220703125,297.3240051269531,295.4623107910156,297.527587890625,297.5867919921875,292.13494873046875,1.0,1.0,0.2558375000953674,0.2558375000953674,1.0,1.0,-5.600505828857422,1.1020678281784058,4.498437881469727,-0.1563738733530044,1.0,0.6499999761581421,0.0,334.6981201171875,410.0,44390.31640625,0.0,13310.71875,1.0,283.1499938964844,290.082275390625,298.4625549316406,301.3732604980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505249977111816,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.1220703125,0.0,149.58847045898438,1895.4371337890625,0.0,2029.99462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17749260,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1427307128906,0.9956645965576172,0.7183303833007812,0.6446583271026611,297.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1427307128906,0.9990000128746032,0.8668615818023682,0.6912492513656616,297.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1427307128906,0.9990000128746032,0.8642241954803467,0.510554313659668,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1427307128906,0.9990000128746032,0.7695848345756531,0.6912492513656616,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1427001953125,0.8634212613105774,0.4705241620540619,2.122709274291992,292.14276123046875,284.95001220703125,297.35467529296875,295.4697265625,297.538818359375,297.59234619140625,292.1429443359375,1.0,1.0,0.2547626495361328,0.2547626495361328,1.0,1.0,-5.603818893432617,1.098048448562622,4.505770683288574,-0.1610080897808075,1.0,0.6499999761581421,0.0,333.2980041503906,410.0,44429.0390625,0.0,13317.3251953125,1.0,283.1499938964844,290.0883178710937,298.4698486328125,301.3827819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505320310592651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.83935546875,0.0,149.58847045898438,1895.4371337890625,0.0,2030.0556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17749320,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1427307128906,0.9956645965576172,0.7183303833007812,0.6446583271026611,297.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1427307128906,0.9990000128746032,0.8668615818023682,0.6912492513656616,297.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1427307128906,0.9990000128746032,0.8642241954803467,0.510554313659668,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1427307128906,0.9990000128746032,0.7695848345756531,0.6912492513656616,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1427001953125,0.8634212613105774,0.4705241620540619,2.122709274291992,292.14276123046875,284.95001220703125,297.35467529296875,295.4697265625,297.538818359375,297.59234619140625,292.1429443359375,1.0,1.0,0.2547626495361328,0.2547626495361328,1.0,1.0,-5.603818893432617,1.098048448562622,4.505770683288574,-0.1610080897808075,1.0,0.6499999761581421,0.0,333.2980041503906,410.0,44429.0390625,0.0,13317.3251953125,1.0,283.1499938964844,290.0883178710937,298.4698486328125,301.3827819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505320310592651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.83935546875,0.0,149.58847045898438,1895.4371337890625,0.0,2030.0556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17749380,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507568359375,0.9983981847763062,0.7220766544342041,0.6478745937347412,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507568359375,0.9990000128746032,0.8749886155128479,0.6869037747383118,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507568359375,0.9990000128746032,0.8712683320045471,0.5073447823524475,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507568359375,0.9990000128746032,0.775929868221283,0.6869037747383118,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.15069580078125,0.8667950630187988,0.4731783270835876,2.1342270374298096,292.1507568359375,284.95001220703125,297.3861694335937,295.4779052734375,297.55035400390625,297.5980529785156,292.1509704589844,1.0,1.0,0.2536877691745758,0.2536877691745758,1.0,1.0,-5.607010364532471,1.0940266847610474,4.512983798980713,-0.1656216979026794,1.0,0.6499999761581421,0.0,331.9374389648437,410.0,44468.01171875,0.0,13324.126953125,1.0,283.1499938964844,290.09442138671875,298.4779968261719,301.3931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750524640083313,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.75927734375,0.0,149.58847045898438,1895.4371337890625,0.0,2029.99169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17749440,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507568359375,0.9983981847763062,0.7220766544342041,0.6478745937347412,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507568359375,0.9990000128746032,0.8749886155128479,0.6869037747383118,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507568359375,0.9990000128746032,0.8712683320045471,0.5073447823524475,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507568359375,0.9990000128746032,0.775929868221283,0.6869037747383118,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.15069580078125,0.8667950630187988,0.4731783270835876,2.1342270374298096,292.1507568359375,284.95001220703125,297.3861694335937,295.4779052734375,297.55035400390625,297.5980529785156,292.1509704589844,1.0,1.0,0.2536877691745758,0.2536877691745758,1.0,1.0,-5.607010364532471,1.0940266847610474,4.512983798980713,-0.1656216979026794,1.0,0.6499999761581421,0.0,331.9374389648437,410.0,44468.01171875,0.0,13324.126953125,1.0,283.1499938964844,290.09442138671875,298.4779968261719,301.3931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750524640083313,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.75927734375,0.0,149.58847045898438,1895.4371337890625,0.0,2029.99169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17749500,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547546386719,0.9990000128746032,0.7239980697631836,0.6487647891044617,297.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547546386719,0.9990000128746032,0.8790674209594727,0.6849348545074463,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547546386719,0.9990000128746032,0.8747983574867249,0.5058905482292175,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547546386719,0.9990000128746032,0.7791261076927185,0.6849348545074463,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1546936035156,0.8684070110321045,0.4744980037212372,2.1399686336517334,292.1547546386719,284.95001220703125,297.4022216796875,295.4822692871094,297.55621337890625,297.6009826660156,292.1549377441406,1.0,1.0,0.2531503438949585,0.2531503438949585,1.0,1.0,-5.608450889587402,1.0919814109802246,4.516469478607178,-0.1679270714521408,1.0,0.6499999761581421,0.0,331.32452392578125,410.0,44487.33984375,0.0,13327.1025390625,1.0,283.1499938964844,290.0974426269531,298.4822692871094,301.39862060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505062818527222,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.2548828125,0.0,149.58847045898438,1895.4371337890625,0.0,2029.8328857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17749560,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.15869140625,0.9990000128746032,0.7259872555732727,0.6485170722007751,297.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.15869140625,0.9990000128746032,0.8831499218940735,0.6832575798034668,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15869140625,0.9990000128746032,0.8783264756202698,0.5046517252922058,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.15869140625,0.9990000128746032,0.7823299169540405,0.6832575798034668,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1586303710937,0.8699015378952026,0.4758118391036987,2.1457061767578125,292.15869140625,284.95001220703125,297.4184875488281,295.48681640625,297.56219482421875,297.60400390625,292.15887451171875,1.0,1.0,0.2526147663593292,0.2526147663593292,1.0,1.0,-5.609687805175781,1.0898988246917725,4.51978874206543,-0.1702187955379486,1.0,0.6499999761581421,0.0,330.80615234375,410.0,44506.47265625,0.0,13329.263671875,1.0,283.1499938964844,290.1004333496094,298.4867248535156,301.4041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504788041114807,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.775390625,0.0,149.58847045898438,1895.4371337890625,0.0,2029.5947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17749620,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664733886719,0.9990000128746032,0.7302822470664978,0.6462202668190002,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664733886719,0.9990000128746032,0.8913311958312988,0.6805010437965393,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664733886719,0.9990000128746032,0.885376513004303,0.502615749835968,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664733886719,0.9990000128746032,0.7887611389160156,0.6805010437965393,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664123535156,0.8726406097412109,0.478415310382843,2.157115936279297,292.1664733886719,284.95001220703125,297.4517517089844,295.4965515136719,297.5745849609375,297.6103210449219,292.1666564941406,1.0,1.0,0.251543641090393,0.251543641090393,1.0,1.0,-5.611695289611816,1.085632562637329,4.526062965393066,-0.1748113930225372,1.0,0.6499999761581421,0.0,329.9566345214844,410.0,44544.3203125,0.0,13333.0234375,1.0,283.1499938964844,290.1063842773437,298.4963073730469,301.416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504073977470398,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.93115234375,0.0,149.58847045898438,1895.4371337890625,0.0,2028.9766845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17749680,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664733886719,0.9990000128746032,0.7302822470664978,0.6462202668190002,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664733886719,0.9990000128746032,0.8913311958312988,0.6805010437965393,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664733886719,0.9990000128746032,0.885376513004303,0.502615749835968,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664733886719,0.9990000128746032,0.7887611389160156,0.6805010437965393,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664123535156,0.8726406097412109,0.478415310382843,2.157115936279297,292.1664733886719,284.95001220703125,297.4517517089844,295.4965515136719,297.5745849609375,297.6103210449219,292.1666564941406,1.0,1.0,0.251543641090393,0.251543641090393,1.0,1.0,-5.611695289611816,1.085632562637329,4.526062965393066,-0.1748113930225372,1.0,0.6499999761581421,0.0,329.9566345214844,410.0,44544.3203125,0.0,13333.0234375,1.0,283.1499938964844,290.1063842773437,298.4963073730469,301.416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504073977470398,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.93115234375,0.0,149.58847045898438,1895.4371337890625,0.0,2028.9766845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17749740,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1743469238281,0.9990000128746032,0.734809398651123,0.643709659576416,297.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1743469238281,0.9990000128746032,0.8995517492294312,0.6778572797775269,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1743469238281,0.9990000128746032,0.8924453258514404,0.5006631016731262,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1743469238281,0.9990000128746032,0.795233428478241,0.6778572797775269,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1742858886719,0.8753343820571899,0.4809973239898681,2.1684346199035645,292.1743469238281,284.95001220703125,297.4859619140625,295.5071716308594,297.5873718261719,297.6168518066406,292.1745300292969,1.0,1.0,0.2504724860191345,0.2504724860191345,1.0,1.0,-5.61360502243042,1.081347107887268,4.532257556915283,-0.1794192641973495,1.0,0.6499999761581421,0.0,329.143310546875,410.0,44582.78125,0.0,13336.78515625,1.0,283.1499938964844,290.11236572265625,298.5068054199219,301.4286804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503049373626709,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.30419921875,0.0,149.58847045898438,1895.4371337890625,0.0,2028.08984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17749800,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1743469238281,0.9990000128746032,0.734809398651123,0.643709659576416,297.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1743469238281,0.9990000128746032,0.8995517492294312,0.6778572797775269,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1743469238281,0.9990000128746032,0.8924453258514404,0.5006631016731262,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1743469238281,0.9990000128746032,0.795233428478241,0.6778572797775269,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1742858886719,0.8753343820571899,0.4809973239898681,2.1684346199035645,292.1743469238281,284.95001220703125,297.4859619140625,295.5071716308594,297.5873718261719,297.6168518066406,292.1745300292969,1.0,1.0,0.2504724860191345,0.2504724860191345,1.0,1.0,-5.61360502243042,1.081347107887268,4.532257556915283,-0.1794192641973495,1.0,0.6499999761581421,0.0,329.143310546875,410.0,44582.78125,0.0,13336.78515625,1.0,283.1499938964844,290.11236572265625,298.5068054199219,301.4286804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503049373626709,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.30419921875,0.0,149.58847045898438,1895.4371337890625,0.0,2028.08984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17749860,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.182373046875,0.9990000128746032,0.739496111869812,0.6412209868431091,297.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.182373046875,0.9990000128746032,0.9078327417373656,0.6752365231513977,297.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.182373046875,0.9990000128746032,0.8995540142059326,0.498727411031723,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.182373046875,0.9990000128746032,0.8017642498016357,0.6752365231513977,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.18231201171875,0.8780200481414795,0.4835591912269592,2.1796624660491943,292.182373046875,284.95001220703125,297.52117919921875,295.5186767578125,297.6004638671875,297.62353515625,292.1825561523437,1.0,1.0,0.2495418787002563,0.2495418787002563,1.0,1.0,-5.615491390228272,1.0776560306549072,4.537835597991943,-0.1834359169006347,1.0,0.6499999761581421,0.0,328.3397521972656,410.0,44622.12109375,0.0,13340.5283203125,1.0,283.1499938964844,290.1184997558594,298.5181579589844,301.4423217773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501735091209412,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.9326171875,0.0,149.58847045898438,1895.4371337890625,0.0,2026.952392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17749920,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.182373046875,0.9990000128746032,0.739496111869812,0.6412209868431091,297.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.182373046875,0.9990000128746032,0.9078327417373656,0.6752365231513977,297.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.182373046875,0.9990000128746032,0.8995540142059326,0.498727411031723,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.182373046875,0.9990000128746032,0.8017642498016357,0.6752365231513977,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.18231201171875,0.8780200481414795,0.4835591912269592,2.1796624660491943,292.182373046875,284.95001220703125,297.52117919921875,295.5186767578125,297.6004638671875,297.62353515625,292.1825561523437,1.0,1.0,0.2495418787002563,0.2495418787002563,1.0,1.0,-5.615491390228272,1.0776560306549072,4.537835597991943,-0.1834359169006347,1.0,0.6499999761581421,0.0,328.3397521972656,410.0,44622.12109375,0.0,13340.5283203125,1.0,283.1499938964844,290.1184997558594,298.5181579589844,301.4423217773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501735091209412,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.9326171875,0.0,149.58847045898438,1895.4371337890625,0.0,2026.952392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17749980,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.19061279296875,0.9990000128746032,0.7442971467971802,0.6387490034103394,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.19061279296875,0.9990000128746032,0.9161860346794128,0.6726334691047668,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.19061279296875,0.9990000128746032,0.9067143797874452,0.496804803609848,297.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.19061279296875,0.9990000128746032,0.8083641529083252,0.6726334691047668,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1905517578125,0.8806999325752258,0.4861027598381042,2.190807580947876,292.19061279296875,284.95001220703125,297.5574645996094,295.5311584472656,297.6138916015625,297.6303405761719,292.1908264160156,1.0,1.0,0.2486112564802169,0.2486112564802169,1.0,1.0,-5.617358207702637,1.073981761932373,4.543376445770264,-0.1874372959136963,1.0,0.6499999761581421,0.0,327.54425048828125,410.0,44662.5,0.0,13344.2275390625,1.0,283.1499938964844,290.1247863769531,298.5304870605469,301.4569396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500138878822327,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.8427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2025.5711669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17750040,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.19061279296875,0.9990000128746032,0.7442971467971802,0.6387490034103394,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.19061279296875,0.9990000128746032,0.9161860346794128,0.6726334691047668,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.19061279296875,0.9990000128746032,0.9067143797874452,0.496804803609848,297.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.19061279296875,0.9990000128746032,0.8083641529083252,0.6726334691047668,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1905517578125,0.8806999325752258,0.4861027598381042,2.190807580947876,292.19061279296875,284.95001220703125,297.5574645996094,295.5311584472656,297.6138916015625,297.6303405761719,292.1908264160156,1.0,1.0,0.2486112564802169,0.2486112564802169,1.0,1.0,-5.617358207702637,1.073981761932373,4.543376445770264,-0.1874372959136963,1.0,0.6499999761581421,0.0,327.54425048828125,410.0,44662.5,0.0,13344.2275390625,1.0,283.1499938964844,290.1247863769531,298.5304870605469,301.4569396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500138878822327,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.8427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2025.5711669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17750100,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1948547363281,0.9990000128746032,0.7467396259307861,0.6375206112861633,297.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1948547363281,0.9990000128746032,0.9203993082046508,0.6713399291038513,297.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1948547363281,0.9990000128746032,0.9103214740753174,0.4958493709564209,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1948547363281,0.9990000128746032,0.8116990327835083,0.6713399291038513,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1947937011719,0.8820363283157349,0.487367033958435,2.1963460445404053,292.1948547363281,284.95001220703125,297.5760192871094,295.53778076171875,297.6207580566406,297.6337890625,292.1950378417969,1.0,1.0,0.2481459528207779,0.2481459528207779,1.0,1.0,-5.618282794952393,1.0721434354782104,4.546139717102051,-0.1894402354955673,1.0,0.6499999761581421,0.0,327.1498413085937,410.0,44683.23828125,0.0,13346.0654296875,1.0,283.1499938964844,290.12799072265625,298.537109375,301.4647521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499305009841919,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.939453125,0.0,149.58847045898438,1895.4371337890625,0.0,2024.85009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17750160,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.9990000128746032,0.7491933107376099,0.6362931132316589,297.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.9990000128746032,0.9246228337287904,0.6700472831726074,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.9990000128746032,0.913936197757721,0.4948946535587311,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.9990000128746032,0.8150437474250793,0.6700472831726074,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990661621094,0.8833739161491394,0.4886292815208435,2.2018754482269287,292.1991271972656,284.95001220703125,297.5948791503906,295.5446472167969,297.6276550292969,297.6372375488281,292.1993103027344,1.0,1.0,0.2476652711629867,0.2476652711629867,1.0,1.0,-5.619204998016357,1.0702415704727173,4.54896354675293,-0.191506803035736,1.0,0.6499999761581421,0.0,326.75640869140625,410.0,44704.11328125,0.0,13347.888671875,1.0,283.1499938964844,290.1312255859375,298.5438537597656,301.47271728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498313188552856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.078125,0.0,149.58847045898438,1895.4371337890625,0.0,2023.9920654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17750220,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078552246094,0.9990000128746032,0.7541714906692505,0.6338505744934082,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078552246094,0.9990000128746032,0.9331446290016174,0.6674752235412598,297.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078552246094,0.9990000128746032,0.9212214946746826,0.4929949045181274,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078552246094,0.9990000128746032,0.8218050003051758,0.6674752235412598,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20782470703125,0.8860437273979187,0.491141140460968,2.2128772735595703,292.2078857421875,284.95001220703125,297.6334533691406,295.5592041015625,297.64178466796875,297.6442565917969,292.20806884765625,1.0,1.0,0.2467039227485656,0.2467039227485656,1.0,1.0,-5.621034622192383,1.066428303718567,4.5546064376831055,-0.1956517994403839,1.0,0.6499999761581421,0.0,325.9753112792969,410.0,44746.98046875,0.0,13351.5126953125,1.0,283.1499938964844,290.1379089355469,298.55828857421875,301.4895935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496232390403748,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.640625,0.0,149.58847045898438,1895.4371337890625,0.0,2022.1922607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17750280,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078552246094,0.9990000128746032,0.7541714906692505,0.6338505744934082,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078552246094,0.9990000128746032,0.9331446290016174,0.6674752235412598,297.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078552246094,0.9990000128746032,0.9212214946746826,0.4929949045181274,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078552246094,0.9990000128746032,0.8218050003051758,0.6674752235412598,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20782470703125,0.8860437273979187,0.491141140460968,2.2128772735595703,292.2078857421875,284.95001220703125,297.6334533691406,295.5592041015625,297.64178466796875,297.6442565917969,292.20806884765625,1.0,1.0,0.2467039227485656,0.2467039227485656,1.0,1.0,-5.621034622192383,1.066428303718567,4.5546064376831055,-0.1956517994403839,1.0,0.6499999761581421,0.0,325.9753112792969,410.0,44746.98046875,0.0,13351.5126953125,1.0,283.1499938964844,290.1379089355469,298.55828857421875,301.4895935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496232390403748,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.640625,0.0,149.58847045898438,1895.4371337890625,0.0,2022.1922607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17750340,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.21685791015625,0.9990000128746032,0.7592208981513977,0.6314182877540588,297.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.21685791015625,0.9990000128746032,0.9417458176612854,0.6649138331413269,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.21685791015625,0.9990000128746032,0.9285669326782228,0.4911031126976013,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.21685791015625,0.9990000128746032,0.8286430239677429,0.6649138331413269,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2168273925781,0.8887116312980652,0.4936413764953613,2.2238259315490723,292.2168884277344,284.95001220703125,297.6732482910156,295.5748596191406,297.6562194824219,297.6513366699219,292.2170715332031,1.0,1.0,0.2457425743341446,0.2457425743341446,1.0,1.0,-5.622849464416504,1.0626133680343628,4.560235977172852,-0.1998008787631988,1.0,0.6499999761581421,0.0,325.2000427246094,410.0,44791.08203125,0.0,13355.1025390625,1.0,283.1499938964844,290.1447448730469,298.5737609863281,301.50762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493823170661926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.52490234375,0.0,149.58847045898438,1895.4371337890625,0.0,2020.109619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17750400,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.21685791015625,0.9990000128746032,0.7592208981513977,0.6314182877540588,297.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.21685791015625,0.9990000128746032,0.9417458176612854,0.6649138331413269,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.21685791015625,0.9990000128746032,0.9285669326782228,0.4911031126976013,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.21685791015625,0.9990000128746032,0.8286430239677429,0.6649138331413269,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2168273925781,0.8887116312980652,0.4936413764953613,2.2238259315490723,292.2168884277344,284.95001220703125,297.6732482910156,295.5748596191406,297.6562194824219,297.6513366699219,292.2170715332031,1.0,1.0,0.2457425743341446,0.2457425743341446,1.0,1.0,-5.622849464416504,1.0626133680343628,4.560235977172852,-0.1998008787631988,1.0,0.6499999761581421,0.0,325.2000427246094,410.0,44791.08203125,0.0,13355.1025390625,1.0,283.1499938964844,290.1447448730469,298.5737609863281,301.50762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493823170661926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.52490234375,0.0,149.58847045898438,1895.4371337890625,0.0,2020.109619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17750460,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2261962890625,0.9990000128746032,0.7643591165542603,0.6289979815483093,297.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2261962890625,0.9990000128746032,0.950448751449585,0.662365198135376,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2261962890625,0.9990000128746032,0.9359901547431946,0.4892206490039825,297.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2261962890625,0.9990000128746032,0.835580050945282,0.662365198135376,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.22613525390625,0.8913750052452087,0.4961290061473846,2.234717607498169,292.2261962890625,284.95001220703125,297.7143249511719,295.5916748046875,297.6710510253906,297.6585388183594,292.2264099121094,1.0,1.0,0.2447573989629745,0.2447573989629745,1.0,1.0,-5.624647617340088,1.0586960315704346,4.565951347351074,-0.2040555477142334,1.0,0.6499999761581421,0.0,324.430908203125,410.0,44836.7265625,0.0,13358.6650390625,1.0,283.1499938964844,290.15185546875,298.590576171875,301.5270690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491270899772644,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.81591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2017.9039306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17750520,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2261962890625,0.9990000128746032,0.7643591165542603,0.6289979815483093,297.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2261962890625,0.9990000128746032,0.950448751449585,0.662365198135376,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2261962890625,0.9990000128746032,0.9359901547431946,0.4892206490039825,297.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2261962890625,0.9990000128746032,0.835580050945282,0.662365198135376,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.22613525390625,0.8913750052452087,0.4961290061473846,2.234717607498169,292.2261962890625,284.95001220703125,297.7143249511719,295.5916748046875,297.6710510253906,297.6585388183594,292.2264099121094,1.0,1.0,0.2447573989629745,0.2447573989629745,1.0,1.0,-5.624647617340088,1.0586960315704346,4.565951347351074,-0.2040555477142334,1.0,0.6499999761581421,0.0,324.430908203125,410.0,44836.7265625,0.0,13358.6650390625,1.0,283.1499938964844,290.15185546875,298.590576171875,301.5270690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491270899772644,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.81591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2017.9039306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17750580,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2357788085937,0.9990000128746032,0.7695618271827698,0.6265838146209717,297.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2357788085937,0.9990000128746032,0.9592251181602478,0.659822940826416,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2357788085937,0.9990000128746032,0.943476378917694,0.4873429834842682,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2357788085937,0.9990000128746032,0.8425959348678589,0.659822940826416,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2357177734375,0.8940386772155762,0.4986087679862976,2.2455732822418213,292.2357788085937,284.95001220703125,297.7567138671875,295.6097106933594,297.6861877441406,297.6658020019531,292.2359924316406,1.0,1.0,0.2437722384929657,0.2437722384929657,1.0,1.0,-5.626434326171875,1.054775357246399,4.571659088134766,-0.2083162367343902,1.0,0.6499999761581421,0.0,323.666259765625,410.0,44883.62109375,0.0,13362.1953125,1.0,283.1499938964844,290.1591186523437,298.6084289550781,301.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488307952880859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.42919921875,0.0,149.58847045898438,1895.4371337890625,0.0,2015.3447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17750640,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2357788085937,0.9990000128746032,0.7695618271827698,0.6265838146209717,297.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2357788085937,0.9990000128746032,0.9592251181602478,0.659822940826416,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2357788085937,0.9990000128746032,0.943476378917694,0.4873429834842682,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2357788085937,0.9990000128746032,0.8425959348678589,0.659822940826416,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2357177734375,0.8940386772155762,0.4986087679862976,2.2455732822418213,292.2357788085937,284.95001220703125,297.7567138671875,295.6097106933594,297.6861877441406,297.6658020019531,292.2359924316406,1.0,1.0,0.2437722384929657,0.2437722384929657,1.0,1.0,-5.626434326171875,1.054775357246399,4.571659088134766,-0.2083162367343902,1.0,0.6499999761581421,0.0,323.666259765625,410.0,44883.62109375,0.0,13362.1953125,1.0,283.1499938964844,290.1591186523437,298.6084289550781,301.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488307952880859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.42919921875,0.0,149.58847045898438,1895.4371337890625,0.0,2015.3447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17750700,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2406616210937,0.9990000128746032,0.7721839547157288,0.6253782510757446,297.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2406616210937,0.9990000128746032,0.963636875152588,0.658553421497345,297.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2406616210937,0.9990000128746032,0.9472408890724182,0.4864053130149841,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2406616210937,0.9990000128746032,0.8461305499076843,0.658553421497345,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2406005859375,0.8953710794448853,0.4998463094234466,2.250990152359009,292.2406616210937,284.95001220703125,297.7784423828125,295.6191711425781,297.6938781738281,297.6694641113281,292.24090576171875,1.0,1.0,0.2432796657085418,0.2432796657085418,1.0,1.0,-5.627324104309082,1.052815079689026,4.574509143829346,-0.2104474753141403,1.0,0.6499999761581421,0.0,323.285400390625,410.0,44907.49609375,0.0,13363.9482421875,1.0,283.1499938964844,290.162841796875,298.6177062988281,301.55828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748663067817688,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.34814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2013.8958740234373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
