time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750760,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2456359863281,0.9990000128746032,0.7748274207115173,0.6241754293441772,297.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2456359863281,0.9990000128746032,0.9680718779563904,0.6572867631912231,297.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2456359863281,0.9990000128746032,0.9510323405265808,0.4854697585105896,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2456359863281,0.9990000128746032,0.8496977686882019,0.6572867631912231,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.24560546875,0.8967024683952332,0.5010818243026733,2.256397724151612,292.24566650390625,284.95001220703125,297.8005065917969,295.62896728515625,297.70172119140625,297.67315673828125,292.2458801269531,1.0,1.0,0.2428652942180633,0.2428652942180633,1.0,1.0,-5.628211498260498,1.051175832748413,4.577035427093506,-0.2122593075037002,1.0,0.6499999761581421,0.0,322.9060363769531,410.0,44931.9375,0.0,13365.7021484375,1.0,283.1499938964844,290.1666259765625,298.62744140625,301.56939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74849534034729,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2012.4481201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17750820,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.255859375,0.9990000128746032,0.7801627516746521,0.6217722296714783,297.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.255859375,0.9990000128746032,0.9769920110702516,0.6547560691833496,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.255859375,0.9990000128746032,0.95868182182312,0.4836006164550781,297.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.255859375,0.9990000128746032,0.8569126725196838,0.6547560691833496,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2557983398437,0.8993661999702454,0.5035489797592163,2.2671940326690674,292.2558898925781,284.95001220703125,297.845703125,295.6495056152344,297.7176513671875,297.6806030273437,292.256103515625,1.0,1.0,0.2420365661382675,0.2420365661382675,1.0,1.0,-5.629979610443115,1.0479367971420288,4.582042694091797,-0.2158457338809967,1.0,0.6499999761581421,0.0,322.15008544921875,410.0,44981.8515625,0.0,13369.1884765625,1.0,283.1499938964844,290.17437744140625,298.6477966308594,301.5926208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481323480606079,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.79345703125,0.0,149.58847045898438,1895.4371337890625,0.0,2009.315185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17750880,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.255859375,0.9990000128746032,0.7801627516746521,0.6217722296714783,297.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.255859375,0.9990000128746032,0.9769920110702516,0.6547560691833496,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.255859375,0.9990000128746032,0.95868182182312,0.4836006164550781,297.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.255859375,0.9990000128746032,0.8569126725196838,0.6547560691833496,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2557983398437,0.8993661999702454,0.5035489797592163,2.2671940326690674,292.2558898925781,284.95001220703125,297.845703125,295.6495056152344,297.7176513671875,297.6806030273437,292.256103515625,1.0,1.0,0.2420365661382675,0.2420365661382675,1.0,1.0,-5.629979610443115,1.0479367971420288,4.582042694091797,-0.2158457338809967,1.0,0.6499999761581421,0.0,322.15008544921875,410.0,44981.8515625,0.0,13369.1884765625,1.0,283.1499938964844,290.17437744140625,298.6477966308594,301.5926208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481323480606079,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.79345703125,0.0,149.58847045898438,1895.4371337890625,0.0,2009.315185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17750940,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.9990000128746032,0.7855895161628723,0.6193739175796509,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.9990000128746032,0.9860037565231324,0.6522305607795715,297.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.9990000128746032,0.9664483666419984,0.4817352592945099,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.9990000128746032,0.8642699718475342,0.6522305607795715,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664489746094,0.9020297527313232,0.5060115456581116,2.277968168258667,292.2665100097656,284.95001220703125,297.89239501953125,295.6714172363281,297.734130859375,297.688232421875,292.2667541503906,1.0,1.0,0.2412078380584716,0.2412078380584716,1.0,1.0,-5.631736755371094,1.0446983575820925,4.587038516998291,-0.2194360196590423,1.0,0.6499999761581421,0.0,321.3979797363281,410.0,45033.83984375,0.0,13372.6630859375,1.0,283.1499938964844,290.1824645996094,298.6697998046875,301.6176452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477626800537109,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.6962890625,0.0,149.58847045898438,1895.4371337890625,0.0,2006.126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17751000,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.9990000128746032,0.7855895161628723,0.6193739175796509,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.9990000128746032,0.9860037565231324,0.6522305607795715,297.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.9990000128746032,0.9664483666419984,0.4817352592945099,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.9990000128746032,0.8642699718475342,0.6522305607795715,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664489746094,0.9020297527313232,0.5060115456581116,2.277968168258667,292.2665100097656,284.95001220703125,297.89239501953125,295.6714172363281,297.734130859375,297.688232421875,292.2667541503906,1.0,1.0,0.2412078380584716,0.2412078380584716,1.0,1.0,-5.631736755371094,1.0446983575820925,4.587038516998291,-0.2194360196590423,1.0,0.6499999761581421,0.0,321.3979797363281,410.0,45033.83984375,0.0,13372.6630859375,1.0,283.1499938964844,290.1824645996094,298.6697998046875,301.6176452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477626800537109,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.6962890625,0.0,149.58847045898438,1895.4371337890625,0.0,2006.126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17751060,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2774353027344,0.9990000128746032,0.7910866737365723,0.6169755458831787,297.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2774353027344,0.9990000128746032,0.9950401782989502,0.6497049331665039,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2774353027344,0.9990000128746032,0.974291741847992,0.4798698723316192,297.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2774353027344,0.9990000128746032,0.8717221021652222,0.6497049331665039,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2773742675781,0.9047213196754456,0.5084722638130188,2.2887327671051025,292.2774658203125,284.95001220703125,297.9406433105469,295.6947326660156,297.7509460449219,297.6959533691406,292.2777099609375,1.0,1.0,0.2403981536626815,0.2403981536626815,1.0,1.0,-5.633488178253174,1.0415403842926023,4.591947555541992,-0.2229488343000412,1.0,0.6499999761581421,0.0,320.6484375,410.0,45087.26171875,0.0,13376.11328125,1.0,283.1499938964844,290.1907653808594,298.6929016113281,301.6438903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473434805870056,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.95458984375,0.0,149.58847045898438,1895.4371337890625,0.0,2002.512939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17751120,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2774353027344,0.9990000128746032,0.7910866737365723,0.6169755458831787,297.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2774353027344,0.9990000128746032,0.9950401782989502,0.6497049331665039,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2774353027344,0.9990000128746032,0.974291741847992,0.4798698723316192,297.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2774353027344,0.9990000128746032,0.8717221021652222,0.6497049331665039,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2773742675781,0.9047213196754456,0.5084722638130188,2.2887327671051025,292.2774658203125,284.95001220703125,297.9406433105469,295.6947326660156,297.7509460449219,297.6959533691406,292.2777099609375,1.0,1.0,0.2403981536626815,0.2403981536626815,1.0,1.0,-5.633488178253174,1.0415403842926023,4.591947555541992,-0.2229488343000412,1.0,0.6499999761581421,0.0,320.6484375,410.0,45087.26171875,0.0,13376.11328125,1.0,283.1499938964844,290.1907653808594,298.6929016113281,301.6438903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473434805870056,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.95458984375,0.0,149.58847045898438,1895.4371337890625,0.0,2002.512939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17751180,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2886962890625,0.9990000128746032,0.7966488003730774,0.6145763993263245,297.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2886962890625,0.9990000128746032,1.0,0.6471785306930542,297.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2886962890625,0.9990000128746032,0.9821999073028564,0.4780038595199585,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2886962890625,0.9990000128746032,0.879254937171936,0.6471785306930542,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28863525390625,0.9075015187263488,0.510932445526123,2.2994930744171143,292.2887268066406,284.95001220703125,297.990478515625,295.7194519042969,297.7681579589844,297.70379638671875,292.2889709472656,1.0,1.0,0.2395884841680526,0.2395884841680526,1.0,1.0,-5.635233402252197,1.038385272026062,4.596848011016846,-0.2264626175165176,1.0,0.6499999761581421,0.0,319.901123046875,410.0,45142.3046875,0.0,13379.5439453125,1.0,283.1499938964844,290.19927978515625,298.7172546386719,301.67138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468682527542114,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.59912109375,0.0,149.58847045898438,1895.4371337890625,0.0,1998.419189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17751240,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2886962890625,0.9990000128746032,0.7966488003730774,0.6145763993263245,297.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2886962890625,0.9990000128746032,1.0,0.6471785306930542,297.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2886962890625,0.9990000128746032,0.9821999073028564,0.4780038595199585,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2886962890625,0.9990000128746032,0.879254937171936,0.6471785306930542,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28863525390625,0.9075015187263488,0.510932445526123,2.2994930744171143,292.2887268066406,284.95001220703125,297.990478515625,295.7194519042969,297.7681579589844,297.70379638671875,292.2889709472656,1.0,1.0,0.2395884841680526,0.2395884841680526,1.0,1.0,-5.635233402252197,1.038385272026062,4.596848011016846,-0.2264626175165176,1.0,0.6499999761581421,0.0,319.901123046875,410.0,45142.3046875,0.0,13379.5439453125,1.0,283.1499938964844,290.19927978515625,298.7172546386719,301.67138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468682527542114,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.59912109375,0.0,149.58847045898438,1895.4371337890625,0.0,1998.419189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17751300,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2944641113281,0.9990000128746032,0.799456775188446,0.6133765578269958,297.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2944641113281,0.9990000128746032,1.0,0.6459150314331055,297.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2944641113281,0.9990000128746032,0.9861792922019958,0.4770706295967102,297.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2944641113281,0.9990000128746032,0.8830527663230896,0.6459150314331055,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29443359375,0.9089221358299256,0.5121628642082214,2.3048737049102783,292.29449462890625,284.95001220703125,298.0159912109375,295.7323608398437,297.7769470214844,297.7077331542969,292.2947692871094,1.0,1.0,0.239183634519577,0.239183634519577,1.0,1.0,-5.636103630065918,1.0368077754974363,4.599295616149902,-0.2282212823629379,1.0,0.6499999761581421,0.0,319.5282592773437,410.0,45170.58203125,0.0,13381.255859375,1.0,283.1499938964844,290.20367431640625,298.72998046875,301.68572998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466142773628235,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.60107421875,0.0,149.58847045898438,1895.4371337890625,0.0,1996.2320556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17751360,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3003845214844,0.9990000128746032,0.8022934794425964,0.6121758818626404,297.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3003845214844,0.9990000128746032,1.0,0.6446506977081299,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3003845214844,0.9990000128746032,0.9901848435401917,0.4761368036270141,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3003845214844,0.9990000128746032,0.8868829011917114,0.6446506977081299,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.30035400390625,0.9103614687919616,0.5133939981460571,2.3102567195892334,292.3004150390625,284.95001220703125,298.0419311523437,295.74566650390625,297.785888671875,297.71173095703125,292.3006896972656,1.0,1.0,0.2387549877166748,0.2387549877166748,1.0,1.0,-5.636972427368164,1.035132884979248,4.601839542388916,-0.2300785481929779,1.0,0.6499999761581421,0.0,319.1557006835937,410.0,45199.43359375,0.0,13382.966796875,1.0,283.1499938964844,290.2081604003906,298.7432556152344,301.7006225585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463623285293579,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.76220703125,0.0,149.58847045898438,1895.4371337890625,0.0,1994.063720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17751420,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3122863769531,0.9990000128746032,0.808041512966156,0.6097651720046997,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3122863769531,0.9990000128746032,1.0,0.642112135887146,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3122863769531,0.9990000128746032,0.9982180595397948,0.4742618203163147,297.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3122863769531,0.9990000128746032,0.8946254849433899,0.642112135887146,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.312255859375,0.913298487663269,0.5158673524856567,2.3210601806640625,292.31231689453125,284.95001220703125,298.0950927734375,295.7734375,297.8031921386719,297.7186584472656,292.3125915527344,1.0,1.0,0.2378976792097091,0.2378976792097091,1.0,1.0,-5.638711452484131,1.0317726135253906,4.60693883895874,-0.2338084727525711,1.0,0.6499999761581421,0.0,318.40948486328125,410.0,45257.30859375,0.0,13386.3876953125,1.0,283.1499938964844,290.2171630859375,298.7708740234375,301.731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458357810974121,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.34765625,0.0,149.58847045898438,1895.4371337890625,0.0,1989.53466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17751480,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3122863769531,0.9990000128746032,0.808041512966156,0.6097651720046997,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3122863769531,0.9990000128746032,1.0,0.642112135887146,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3122863769531,0.9990000128746032,0.9982180595397948,0.4742618203163147,297.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3122863769531,0.9990000128746032,0.8946254849433899,0.642112135887146,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.312255859375,0.913298487663269,0.5158673524856567,2.3210601806640625,292.31231689453125,284.95001220703125,298.0950927734375,295.7734375,297.8031921386719,297.7186584472656,292.3125915527344,1.0,1.0,0.2378976792097091,0.2378976792097091,1.0,1.0,-5.638711452484131,1.0317726135253906,4.60693883895874,-0.2338084727525711,1.0,0.6499999761581421,0.0,318.40948486328125,410.0,45257.30859375,0.0,13386.3876953125,1.0,283.1499938964844,290.2171630859375,298.7708740234375,301.731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458357810974121,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.34765625,0.0,149.58847045898438,1895.4371337890625,0.0,1989.53466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17751540,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3244323730469,0.9990000128746032,0.8138682842254639,0.6073397994041443,297.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3244323730469,0.9990000128746032,1.0,0.6395580172538757,297.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3244323730469,0.9990000128746032,1.0,0.4723753929138183,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3244323730469,0.9990000128746032,0.9024538397789,0.6395580172538757,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.32440185546875,0.916306495666504,0.5183557271957397,2.331923007965088,292.324462890625,284.95001220703125,298.1499938964844,295.8027648925781,297.8205261230469,297.72509765625,292.3247375488281,1.0,1.0,0.2370403707027435,0.2370403707027435,1.0,1.0,-5.6404547691345215,1.0284144878387451,4.612040519714356,-0.2375426739454269,1.0,0.6499999761581421,0.0,317.66119384765625,410.0,45316.43359375,0.0,13389.8125,1.0,283.1499938964844,290.2263488769531,298.7998962402344,301.76416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452520728111267,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.3076171875,0.0,149.58847045898438,1895.4371337890625,0.0,1984.5179443359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17751600,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3244323730469,0.9990000128746032,0.8138682842254639,0.6073397994041443,297.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3244323730469,0.9990000128746032,1.0,0.6395580172538757,297.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3244323730469,0.9990000128746032,1.0,0.4723753929138183,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3244323730469,0.9990000128746032,0.9024538397789,0.6395580172538757,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.32440185546875,0.916306495666504,0.5183557271957397,2.331923007965088,292.324462890625,284.95001220703125,298.1499938964844,295.8027648925781,297.8205261230469,297.72509765625,292.3247375488281,1.0,1.0,0.2370403707027435,0.2370403707027435,1.0,1.0,-5.6404547691345215,1.0284144878387451,4.612040519714356,-0.2375426739454269,1.0,0.6499999761581421,0.0,317.66119384765625,410.0,45316.43359375,0.0,13389.8125,1.0,283.1499938964844,290.2263488769531,298.7998962402344,301.76416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452520728111267,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.3076171875,0.0,149.58847045898438,1895.4371337890625,0.0,1984.5179443359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17751660,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3369445800781,0.9990000128746032,0.8198065161705017,0.6048960089683533,297.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3369445800781,0.9990000128746032,1.0,0.636984646320343,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3369445800781,0.9990000128746032,1.0,0.4704746603965759,297.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3369445800781,0.9990000128746032,0.9104020595550536,0.636984646320343,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3368835449219,0.9193800687789916,0.5208615064620972,2.342864990234375,292.33697509765625,284.95001220703125,298.2059326171875,295.8330078125,297.8382568359375,297.73175048828125,292.3372497558594,1.0,1.0,0.236260250210762,0.236260250210762,1.0,1.0,-5.642205715179443,1.025384545326233,4.6168212890625,-0.24095518887043,1.0,0.6499999761581421,0.0,316.9100036621094,410.0,45377.16796875,0.0,13393.2529296875,1.0,283.1499938964844,290.2358093261719,298.8302307128906,301.7982177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446972727775574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.6845703125,0.0,149.58847045898438,1895.4371337890625,0.0,1979.75390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17751720,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3369445800781,0.9990000128746032,0.8198065161705017,0.6048960089683533,297.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3369445800781,0.9990000128746032,1.0,0.636984646320343,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3369445800781,0.9990000128746032,1.0,0.4704746603965759,297.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3369445800781,0.9990000128746032,0.9104020595550536,0.636984646320343,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3368835449219,0.9193800687789916,0.5208615064620972,2.342864990234375,292.33697509765625,284.95001220703125,298.2059326171875,295.8330078125,297.8382568359375,297.73175048828125,292.3372497558594,1.0,1.0,0.236260250210762,0.236260250210762,1.0,1.0,-5.642205715179443,1.025384545326233,4.6168212890625,-0.24095518887043,1.0,0.6499999761581421,0.0,316.9100036621094,410.0,45377.16796875,0.0,13393.2529296875,1.0,283.1499938964844,290.2358093261719,298.8302307128906,301.7982177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446972727775574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.6845703125,0.0,149.58847045898438,1895.4371337890625,0.0,1979.75390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17751780,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.349609375,0.9990000128746032,0.8258479833602905,0.602437436580658,297.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.349609375,0.9990000128746032,1.0,0.6343955993652344,297.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.349609375,0.9990000128746032,1.0,0.4685624241828918,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.349609375,0.9990000128746032,0.9184613823890686,0.6343955993652344,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3495788574219,0.9225040078163148,0.5233801007270813,2.35386610031128,292.3496398925781,284.95001220703125,298.2621765136719,295.8634338378906,297.85614013671875,297.738525390625,292.34991455078125,1.0,1.0,0.2354801297187805,0.2354801297187805,1.0,1.0,-5.6439595222473145,1.0223673582077026,4.621592044830322,-0.2443575412034988,1.0,0.6499999761581421,0.0,316.1571350097656,410.0,45438.63671875,0.0,13396.6943359375,1.0,283.1499938964844,290.2453918457031,298.8608093261719,301.8327941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441874146461487,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.1875,0.0,149.58847045898438,1895.4371337890625,0.0,1975.3790283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17751840,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.349609375,0.9990000128746032,0.8258479833602905,0.602437436580658,297.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.349609375,0.9990000128746032,1.0,0.6343955993652344,297.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.349609375,0.9990000128746032,1.0,0.4685624241828918,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.349609375,0.9990000128746032,0.9184613823890686,0.6343955993652344,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3495788574219,0.9225040078163148,0.5233801007270813,2.35386610031128,292.3496398925781,284.95001220703125,298.2621765136719,295.8634338378906,297.85614013671875,297.738525390625,292.34991455078125,1.0,1.0,0.2354801297187805,0.2354801297187805,1.0,1.0,-5.6439595222473145,1.0223673582077026,4.621592044830322,-0.2443575412034988,1.0,0.6499999761581421,0.0,316.1571350097656,410.0,45438.63671875,0.0,13396.6943359375,1.0,283.1499938964844,290.2453918457031,298.8608093261719,301.8327941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441874146461487,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.1875,0.0,149.58847045898438,1895.4371337890625,0.0,1975.3790283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17751900,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3559875488281,0.9990000128746032,0.8289039731025696,0.6012036204338074,297.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3559875488281,0.9990000128746032,1.0,0.6330963373184204,297.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3559875488281,0.9990000128746032,1.0,0.467602789402008,297.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3559875488281,0.9990000128746032,0.9225290417671204,0.6330963373184204,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.35595703125,0.9240806698799132,0.5246433615684509,2.359384536743164,292.35601806640625,284.95001220703125,298.2903747558594,295.8786926269531,297.8651428222656,297.741943359375,292.3563232421875,1.0,1.0,0.2350900620222091,0.2350900620222091,1.0,1.0,-5.644836902618408,1.0208592414855957,4.6239776611328125,-0.246058851480484,1.0,0.6499999761581421,0.0,315.7803955078125,410.0,45469.61328125,0.0,13398.4150390625,1.0,283.1499938964844,290.2502136230469,298.87615966796875,301.85015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439403533935547,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.96728515625,0.0,149.58847045898438,1895.4371337890625,0.0,1973.2603759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17751960,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3624267578125,0.9990000128746032,0.831986665725708,0.5999667644500732,297.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3624267578125,0.9990000128746032,1.0,0.6317939162254333,297.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3624267578125,0.9990000128746032,1.0,0.466640830039978,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3624267578125,0.9990000128746032,0.9266255497932434,0.6317939162254333,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.36236572265625,0.9256657361984252,0.5259095430374146,2.3649158477783203,292.3624572753906,284.95001220703125,298.31866455078125,295.8940124511719,297.8741760253906,297.74542236328125,292.3627319335937,1.0,1.0,0.2347285151481628,0.2347285151481628,1.0,1.0,-5.64571475982666,1.019467830657959,4.626246929168701,-0.2476441711187362,1.0,0.6499999761581421,0.0,315.4035339355469,410.0,45500.76171875,0.0,13400.1376953125,1.0,283.1499938964844,290.25506591796875,298.8915405273437,301.8675842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743696928024292,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.76708984375,0.0,149.58847045898438,1895.4371337890625,0.0,1971.173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17752020,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3753662109375,0.9990000128746032,0.83823162317276,0.5974835753440857,297.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3753662109375,0.9990000128746032,1.0,0.6291790008544922,297.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3753662109375,0.9990000128746032,1.0,0.464709460735321,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3753662109375,0.9990000128746032,0.9349040985107422,0.6291790008544922,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.37530517578125,0.9288565516471864,0.5284501314163208,2.3760151863098145,292.3753967285156,284.95001220703125,298.3753662109375,295.9247436523437,297.8923645019531,297.7524108886719,292.37567138671875,1.0,1.0,0.234005406498909,0.234005406498909,1.0,1.0,-5.6474714279174805,1.0167008638381958,4.630770683288574,-0.2508001029491424,1.0,0.6499999761581421,0.0,314.649169921875,410.0,45563.51171875,0.0,13403.5810546875,1.0,283.1499938964844,290.2648620605469,298.9223327636719,301.9024963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432159185409546,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.41845703125,0.0,149.58847045898438,1895.4371337890625,0.0,1967.052978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17752080,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3753662109375,0.9990000128746032,0.83823162317276,0.5974835753440857,297.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3753662109375,0.9990000128746032,1.0,0.6291790008544922,297.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3753662109375,0.9990000128746032,1.0,0.464709460735321,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3753662109375,0.9990000128746032,0.9349040985107422,0.6291790008544922,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.37530517578125,0.9288565516471864,0.5284501314163208,2.3760151863098145,292.3753967285156,284.95001220703125,298.3753662109375,295.9247436523437,297.8923645019531,297.7524108886719,292.37567138671875,1.0,1.0,0.234005406498909,0.234005406498909,1.0,1.0,-5.6474714279174805,1.0167008638381958,4.630770683288574,-0.2508001029491424,1.0,0.6499999761581421,0.0,314.649169921875,410.0,45563.51171875,0.0,13403.5810546875,1.0,283.1499938964844,290.2648620605469,298.9223327636719,301.9024963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432159185409546,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.41845703125,0.0,149.58847045898438,1895.4371337890625,0.0,1967.052978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17752140,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.388427734375,0.9990000128746032,0.8445795178413391,0.5949885845184326,297.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.388427734375,0.9990000128746032,1.0,0.626551628112793,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.388427734375,0.9990000128746032,1.0,0.4627688825130462,297.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.388427734375,0.9990000128746032,0.9432929754257202,0.626551628112793,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3883972167969,0.9320672154426576,0.5310013294219971,2.3871612548828125,292.3884582519531,284.95001220703125,298.43231201171875,295.9555969238281,297.91064453125,297.7594909667969,292.3887634277344,1.0,1.0,0.2332822978496551,0.2332822978496551,1.0,1.0,-5.649228572845459,1.0139353275299072,4.635293006896973,-0.2539554238319397,1.0,0.6499999761581421,0.0,313.8942565917969,410.0,45626.8359375,0.0,13407.0234375,1.0,283.1499938964844,290.27471923828125,298.95318603515625,301.9375305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427385449409485,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.134765625,0.0,149.58847045898438,1895.4371337890625,0.0,1962.96630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17752200,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.388427734375,0.9990000128746032,0.8445795178413391,0.5949885845184326,297.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.388427734375,0.9990000128746032,1.0,0.626551628112793,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.388427734375,0.9990000128746032,1.0,0.4627688825130462,297.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.388427734375,0.9990000128746032,0.9432929754257202,0.626551628112793,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3883972167969,0.9320672154426576,0.5310013294219971,2.3871612548828125,292.3884582519531,284.95001220703125,298.43231201171875,295.9555969238281,297.91064453125,297.7594909667969,292.3887634277344,1.0,1.0,0.2332822978496551,0.2332822978496551,1.0,1.0,-5.649228572845459,1.0139353275299072,4.635293006896973,-0.2539554238319397,1.0,0.6499999761581421,0.0,313.8942565917969,410.0,45626.8359375,0.0,13407.0234375,1.0,283.1499938964844,290.27471923828125,298.95318603515625,301.9375305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427385449409485,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.134765625,0.0,149.58847045898438,1895.4371337890625,0.0,1962.96630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17752260,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.401611328125,0.9990000128746032,0.8510302901268005,0.5924814939498901,297.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.401611328125,0.9990000128746032,1.0,0.6239115595817566,297.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.401611328125,0.9990000128746032,1.0,0.4608189463615417,297.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.401611328125,0.9990000128746032,0.9517914652824402,0.6239115595817566,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.40155029296875,0.935289978981018,0.5335633158683777,2.3983540534973145,292.4016418457031,284.95001220703125,298.4894104003906,295.9865417480469,297.9290466308594,297.7666320800781,292.40191650390625,1.0,1.0,0.2325771749019622,0.2325771749019622,1.0,1.0,-5.650986194610596,1.0112464427947998,4.639739513397217,-0.2570346593856811,1.0,0.6499999761581421,0.0,313.13885498046875,410.0,45690.6796875,0.0,13410.4638671875,1.0,283.1499938964844,290.28466796875,298.9841613769531,301.9726867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422634363174438,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.91162109375,0.0,149.58847045898438,1895.4371337890625,0.0,1958.901611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17752320,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.401611328125,0.9990000128746032,0.8510302901268005,0.5924814939498901,297.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.401611328125,0.9990000128746032,1.0,0.6239115595817566,297.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.401611328125,0.9990000128746032,1.0,0.4608189463615417,297.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.401611328125,0.9990000128746032,0.9517914652824402,0.6239115595817566,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.40155029296875,0.935289978981018,0.5335633158683777,2.3983540534973145,292.4016418457031,284.95001220703125,298.4894104003906,295.9865417480469,297.9290466308594,297.7666320800781,292.40191650390625,1.0,1.0,0.2325771749019622,0.2325771749019622,1.0,1.0,-5.650986194610596,1.0112464427947998,4.639739513397217,-0.2570346593856811,1.0,0.6499999761581421,0.0,313.13885498046875,410.0,45690.6796875,0.0,13410.4638671875,1.0,283.1499938964844,290.28466796875,298.9841613769531,301.9726867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422634363174438,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.91162109375,0.0,149.58847045898438,1895.4371337890625,0.0,1958.901611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17752380,297.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4148864746094,0.9990000128746032,0.8575863242149353,0.5899620056152344,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4148864746094,0.9990000128746032,1.0,0.6212583780288696,297.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4148864746094,0.9990000128746032,1.0,0.4588593244552612,297.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4148864746094,0.9990000128746032,0.9604018926620485,0.6212583780288696,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4148254394531,0.9385181069374084,0.5361366271972656,2.4095962047576904,292.4149169921875,284.95001220703125,298.5466613769531,296.0175476074219,297.9475402832031,297.7738952636719,292.41522216796875,1.0,1.0,0.2318720519542694,0.2318720519542694,1.0,1.0,-5.652743816375732,1.008561134338379,4.6441826820373535,-0.2601103186607361,1.0,0.6499999761581421,0.0,312.38287353515625,410.0,45755.01953125,0.0,13413.9033203125,1.0,283.1499938964844,290.2947082519531,299.0151672363281,302.0079650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417906522750854,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.744140625,0.0,149.58847045898438,1895.4371337890625,0.0,1954.8599853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17752440,297.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4148864746094,0.9990000128746032,0.8575863242149353,0.5899620056152344,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4148864746094,0.9990000128746032,1.0,0.6212583780288696,297.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4148864746094,0.9990000128746032,1.0,0.4588593244552612,297.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4148864746094,0.9990000128746032,0.9604018926620485,0.6212583780288696,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4148254394531,0.9385181069374084,0.5361366271972656,2.4095962047576904,292.4149169921875,284.95001220703125,298.5466613769531,296.0175476074219,297.9475402832031,297.7738952636719,292.41522216796875,1.0,1.0,0.2318720519542694,0.2318720519542694,1.0,1.0,-5.652743816375732,1.008561134338379,4.6441826820373535,-0.2601103186607361,1.0,0.6499999761581421,0.0,312.38287353515625,410.0,45755.01953125,0.0,13413.9033203125,1.0,283.1499938964844,290.2947082519531,299.0151672363281,302.0079650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417906522750854,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.744140625,0.0,149.58847045898438,1895.4371337890625,0.0,1954.8599853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17752500,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.42156982421875,0.9990000128746032,0.8609085083007812,0.5886970162391663,297.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.42156982421875,0.9990000128746032,1.0,0.6199263334274292,297.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.42156982421875,0.9990000128746032,1.0,0.4578754603862762,297.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.42156982421875,0.9990000128746032,0.9647541046142578,0.6199263334274292,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4215087890625,0.9401327967643738,0.5374282002449036,2.415238380432129,292.4216003417969,284.95001220703125,298.5753479003906,296.0330505371094,297.9568176269531,297.7775573730469,292.421875,1.0,1.0,0.2315194755792617,0.2315194755792617,1.0,1.0,-5.653623104095459,1.007218837738037,4.646404266357422,-0.2616475820541382,1.0,0.6499999761581421,0.0,312.0045471191406,410.0,45787.37890625,0.0,13415.625,1.0,283.1499938964844,290.2997741699219,299.0307006835937,302.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741555392742157,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.6806640625,0.0,149.58847045898438,1895.4371337890625,0.0,1952.85009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17752560,297.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4282531738281,0.9990000128746032,0.8642542958259583,0.587428867816925,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4282531738281,0.9990000128746032,1.0,0.6185908913612366,297.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4282531738281,0.9990000128746032,1.0,0.4568891227245331,297.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4282531738281,0.9990000128746032,0.9691314101219176,0.6185908913612366,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.42822265625,0.9417462348937988,0.5387223958969116,2.420892238616944,292.42828369140625,284.95001220703125,298.60406494140625,296.048583984375,297.96612548828125,297.7812194824219,292.4285888671875,1.0,1.0,0.2311906665563583,0.2311906665563583,1.0,1.0,-5.654503345489502,1.0059739351272583,4.648529052734375,-0.2630876898765564,1.0,0.6499999761581421,0.0,311.6261291503906,410.0,45819.83203125,0.0,13417.34375,1.0,283.1499938964844,290.3048400878906,299.0462341308594,302.04327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413206100463867,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.62646484375,0.0,149.58847045898438,1895.4371337890625,0.0,1950.845458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17752620,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.44171142578125,0.9990000128746032,0.871019721031189,0.5848830342292786,297.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.44171142578125,0.9990000128746032,1.0,0.615909993648529,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.44171142578125,0.9990000128746032,1.0,0.4549090266227722,297.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.44171142578125,0.9990000128746032,0.9779646396636964,0.615909993648529,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4416809082031,0.9449666142463684,0.5413193702697754,2.432236671447754,292.4417724609375,284.95001220703125,298.6615600585937,296.07965087890625,297.9848022460937,297.78863525390625,292.4420471191406,1.0,1.0,0.2305330485105514,0.2305330485105514,1.0,1.0,-5.65626335144043,1.0034959316253662,4.652767181396484,-0.2659551203250885,1.0,0.6499999761581421,0.0,310.86895751953125,410.0,45885.0234375,0.0,13420.7783203125,1.0,283.1499938964844,290.31500244140625,299.0773010253906,302.07867431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408532500267029,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.54541015625,0.0,149.58847045898438,1895.4371337890625,0.0,1946.8558349609373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
