time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752680,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.44171142578125,0.9990000128746032,0.871019721031189,0.5848830342292786,297.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.44171142578125,0.9990000128746032,1.0,0.615909993648529,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.44171142578125,0.9990000128746032,1.0,0.4549090266227722,297.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.44171142578125,0.9990000128746032,0.9779646396636964,0.615909993648529,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4416809082031,0.9449666142463684,0.5413193702697754,2.432236671447754,292.4417724609375,284.95001220703125,298.6615600585937,296.07965087890625,297.9848022460937,297.78863525390625,292.4420471191406,1.0,1.0,0.2305330485105514,0.2305330485105514,1.0,1.0,-5.65626335144043,1.0034959316253662,4.652767181396484,-0.2659551203250885,1.0,0.6499999761581421,0.0,310.86895751953125,410.0,45885.0234375,0.0,13420.7783203125,1.0,283.1499938964844,290.31500244140625,299.0773010253906,302.07867431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408532500267029,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.54541015625,0.0,149.58847045898438,1895.4371337890625,0.0,1946.8558349609373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17752740,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.45526123046875,0.9990000128746032,0.877893328666687,0.5823234915733337,297.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.45526123046875,0.9990000128746032,1.0,0.6132146716117859,297.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.45526123046875,0.9990000128746032,1.0,0.4529182910919189,297.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.45526123046875,0.9990000128746032,0.9869133830070496,0.6132146716117859,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4552307128906,0.948175013065338,0.5439291596412659,2.4436371326446533,292.4552917480469,284.95001220703125,298.7191467285156,296.1107177734375,298.0035400390625,297.7961120605469,292.4555969238281,1.0,1.0,0.2298754304647445,0.2298754304647445,1.0,1.0,-5.658023357391357,1.0010193586349487,4.657004356384277,-0.2688197791576385,1.0,0.6499999761581421,0.0,310.1111145019531,410.0,45950.59375,0.0,13424.2177734375,1.0,283.1499938964844,290.3252258300781,299.1083984375,302.11407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403891682624817,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.49658203125,0.0,149.58847045898438,1895.4371337890625,0.0,1942.897705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17752800,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.45526123046875,0.9990000128746032,0.877893328666687,0.5823234915733337,297.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.45526123046875,0.9990000128746032,1.0,0.6132146716117859,297.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.45526123046875,0.9990000128746032,1.0,0.4529182910919189,297.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.45526123046875,0.9990000128746032,0.9869133830070496,0.6132146716117859,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4552307128906,0.948175013065338,0.5439291596412659,2.4436371326446533,292.4552917480469,284.95001220703125,298.7191467285156,296.1107177734375,298.0035400390625,297.7961120605469,292.4555969238281,1.0,1.0,0.2298754304647445,0.2298754304647445,1.0,1.0,-5.658023357391357,1.0010193586349487,4.657004356384277,-0.2688197791576385,1.0,0.6499999761581421,0.0,310.1111145019531,410.0,45950.59375,0.0,13424.2177734375,1.0,283.1499938964844,290.3252258300781,299.1083984375,302.11407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403891682624817,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.49658203125,0.0,149.58847045898438,1895.4371337890625,0.0,1942.897705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17752860,297.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4688720703125,0.9990000128746032,0.8848651647567749,0.5797500610351562,297.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4688720703125,0.9990000128746032,1.0,0.6105047464370728,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4688720703125,0.9990000128746032,1.0,0.4509167075157165,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4688720703125,0.9990000128746032,0.995966911315918,0.6105047464370728,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4688415527344,0.9513653516769408,0.5465509295463562,2.4550890922546387,292.4689025878906,284.95001220703125,298.7767944335937,296.1417541503906,298.0223388671875,297.8036193847656,292.4692077636719,1.0,1.0,0.2291851937770843,0.2291851937770843,1.0,1.0,-5.659784317016602,0.9984071254730223,4.661376953125,-0.2718187272548675,1.0,0.6499999761581421,0.0,309.3525390625,410.0,46016.46484375,0.0,13427.6494140625,1.0,283.1499938964844,290.33551025390625,299.1394348144531,302.1495056152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399288415908813,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.46923828125,0.0,149.58847045898438,1895.4371337890625,0.0,1938.97412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17752920,297.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4688720703125,0.9990000128746032,0.8848651647567749,0.5797500610351562,297.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4688720703125,0.9990000128746032,1.0,0.6105047464370728,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4688720703125,0.9990000128746032,1.0,0.4509167075157165,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4688720703125,0.9990000128746032,0.995966911315918,0.6105047464370728,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4688415527344,0.9513653516769408,0.5465509295463562,2.4550890922546387,292.4689025878906,284.95001220703125,298.7767944335937,296.1417541503906,298.0223388671875,297.8036193847656,292.4692077636719,1.0,1.0,0.2291851937770843,0.2291851937770843,1.0,1.0,-5.659784317016602,0.9984071254730223,4.661376953125,-0.2718187272548675,1.0,0.6499999761581421,0.0,309.3525390625,410.0,46016.46484375,0.0,13427.6494140625,1.0,283.1499938964844,290.33551025390625,299.1394348144531,302.1495056152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399288415908813,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.46923828125,0.0,149.58847045898438,1895.4371337890625,0.0,1938.97412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17752980,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4825134277344,0.9990000128746032,0.8918994665145874,0.5771669149398804,297.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4825134277344,0.9990000128746032,1.0,0.6077845692634583,297.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4825134277344,0.9990000128746032,1.0,0.4489076137542724,297.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4825134277344,0.9990000128746032,1.0,0.6077845692634583,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48248291015625,0.9545276761054992,0.5491806864738464,2.4665756225585938,292.4825439453125,284.95001220703125,298.83447265625,296.1727600097656,298.0411682128906,297.8111877441406,292.4828491210937,1.0,1.0,0.2284949570894241,0.2284949570894241,1.0,1.0,-5.6615424156188965,0.9957910776138306,4.665751457214356,-0.2748192548751831,1.0,0.6499999761581421,0.0,308.5945739746094,410.0,46082.49609375,0.0,13431.0703125,1.0,283.1499938964844,290.3458251953125,299.17047119140625,302.18487548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394728660583496,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.44921875,0.0,149.58847045898438,1895.4371337890625,0.0,1935.0909423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17753040,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4825134277344,0.9990000128746032,0.8918994665145874,0.5771669149398804,297.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4825134277344,0.9990000128746032,1.0,0.6077845692634583,297.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4825134277344,0.9990000128746032,1.0,0.4489076137542724,297.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4825134277344,0.9990000128746032,1.0,0.6077845692634583,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48248291015625,0.9545276761054992,0.5491806864738464,2.4665756225585938,292.4825439453125,284.95001220703125,298.83447265625,296.1727600097656,298.0411682128906,297.8111877441406,292.4828491210937,1.0,1.0,0.2284949570894241,0.2284949570894241,1.0,1.0,-5.6615424156188965,0.9957910776138306,4.665751457214356,-0.2748192548751831,1.0,0.6499999761581421,0.0,308.5945739746094,410.0,46082.49609375,0.0,13431.0703125,1.0,283.1499938964844,290.3458251953125,299.17047119140625,302.18487548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394728660583496,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.44921875,0.0,149.58847045898438,1895.4371337890625,0.0,1935.0909423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17753100,297.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4893493652344,0.9990000128746032,0.895452082157135,0.5758703947067261,297.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4893493652344,0.9990000128746032,1.0,0.6064192652702332,297.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4893493652344,0.9990000128746032,1.0,0.44789919257164,297.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4893493652344,0.9990000128746032,1.0,0.6064192652702332,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.48931884765625,0.9560986757278442,0.5505001544952393,2.472338914871216,292.4893798828125,284.95001220703125,298.8633117675781,296.188232421875,298.05059814453125,297.8149719238281,292.4896850585937,1.0,1.0,0.2281498312950134,0.2281498312950134,1.0,1.0,-5.662421703338623,0.9944833517074584,4.667938232421875,-0.2763185203075409,1.0,0.6499999761581421,0.0,308.2154541015625,410.0,46115.59765625,0.0,13432.7822265625,1.0,283.1499938964844,290.3509826660156,299.1859436035156,302.2025756835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739246666431427,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.44140625,0.0,149.58847045898438,1895.4371337890625,0.0,1933.1654052734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17753160,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4962158203125,0.9990000128746032,0.8990380764007568,0.5745695233345032,297.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4962158203125,0.9990000128746032,1.0,0.6050493717193604,297.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4962158203125,0.9990000128746032,1.0,0.4468874037265777,297.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4962158203125,0.9990000128746032,1.0,0.6050493717193604,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4961853027344,0.9576635360717772,0.5518239736557007,2.478121280670166,292.4962463378906,284.95001220703125,298.89215087890625,296.20367431640625,298.0600280761719,297.8187866210937,292.4965515136719,1.0,1.0,0.227837324142456,0.227837324142456,1.0,1.0,-5.663301467895508,0.9933083057403564,4.6699934005737305,-0.2776849269866943,1.0,0.6499999761581421,0.0,307.8360290527344,410.0,46148.77734375,0.0,13434.498046875,1.0,283.1499938964844,290.3561706542969,299.2013854980469,302.22021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739021360874176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.4345703125,0.0,149.58847045898438,1895.4371337890625,0.0,1931.248291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17753220,297.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.50994873046875,0.9990000128746032,0.9062889218330384,0.5719559192657471,297.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.50994873046875,0.9990000128746032,1.0,0.6022971272468567,297.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50994873046875,0.9990000128746032,1.0,0.4448546171188354,297.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.50994873046875,0.9990000128746032,1.0,0.6022971272468567,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5099182128906,0.9607701897621156,0.5544818639755249,2.4897301197052,292.510009765625,284.95001220703125,298.9498291015625,296.2344665527344,298.0789489746094,297.82647705078125,292.51031494140625,1.0,1.0,0.2272123247385025,0.2272123247385025,1.0,1.0,-5.665063381195068,0.9909757375717164,4.674087524414063,-0.2803992331027984,1.0,0.6499999761581421,0.0,307.0763854980469,410.0,46215.3046875,0.0,13437.923828125,1.0,283.1499938964844,290.3665466308594,299.23223876953125,302.2554626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738574743270874,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.42236328125,0.0,149.58847045898438,1895.4371337890625,0.0,1927.449951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17753280,297.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.50994873046875,0.9990000128746032,0.9062889218330384,0.5719559192657471,297.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.50994873046875,0.9990000128746032,1.0,0.6022971272468567,297.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50994873046875,0.9990000128746032,1.0,0.4448546171188354,297.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.50994873046875,0.9990000128746032,1.0,0.6022971272468567,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5099182128906,0.9607701897621156,0.5544818639755249,2.4897301197052,292.510009765625,284.95001220703125,298.9498291015625,296.2344665527344,298.0789489746094,297.82647705078125,292.51031494140625,1.0,1.0,0.2272123247385025,0.2272123247385025,1.0,1.0,-5.665063381195068,0.9909757375717164,4.674087524414063,-0.2803992331027984,1.0,0.6499999761581421,0.0,307.0763854980469,410.0,46215.3046875,0.0,13437.923828125,1.0,283.1499938964844,290.3665466308594,299.23223876953125,302.2554626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738574743270874,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.42236328125,0.0,149.58847045898438,1895.4371337890625,0.0,1927.449951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17753340,297.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.52374267578125,0.9990000128746032,0.9136475920677184,0.5693269371986389,297.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.52374267578125,0.9990000128746032,1.0,0.5995286703109741,297.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.52374267578125,0.9990000128746032,1.0,0.4428098499774933,297.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.52374267578125,0.9990000128746032,1.0,0.5995286703109741,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5237121582031,0.9638429880142212,0.55715411901474,2.501401662826538,292.5238037109375,284.95001220703125,299.0074462890625,296.2651672363281,298.097900390625,297.8341979980469,292.52410888671875,1.0,1.0,0.2265873104333877,0.2265873104333877,1.0,1.0,-5.666825771331787,0.988644540309906,4.678181171417236,-0.2831105887889862,1.0,0.6499999761581421,0.0,306.3158569335937,410.0,46282.02734375,0.0,13441.353515625,1.0,283.1499938964844,290.376953125,299.262939453125,302.2906188964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381333708763123,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.4033203125,0.0,149.58847045898438,1895.4371337890625,0.0,1923.6988525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17753400,297.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.52374267578125,0.9990000128746032,0.9136475920677184,0.5693269371986389,297.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.52374267578125,0.9990000128746032,1.0,0.5995286703109741,297.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.52374267578125,0.9990000128746032,1.0,0.4428098499774933,297.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.52374267578125,0.9990000128746032,1.0,0.5995286703109741,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5237121582031,0.9638429880142212,0.55715411901474,2.501401662826538,292.5238037109375,284.95001220703125,299.0074462890625,296.2651672363281,298.097900390625,297.8341979980469,292.52410888671875,1.0,1.0,0.2265873104333877,0.2265873104333877,1.0,1.0,-5.666825771331787,0.988644540309906,4.678181171417236,-0.2831105887889862,1.0,0.6499999761581421,0.0,306.3158569335937,410.0,46282.02734375,0.0,13441.353515625,1.0,283.1499938964844,290.376953125,299.262939453125,302.2906188964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381333708763123,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.4033203125,0.0,149.58847045898438,1895.4371337890625,0.0,1923.6988525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17753460,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5375671386719,0.9990000128746032,0.921107053756714,0.5666823387145996,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5375671386719,0.9990000128746032,1.0,0.5967437624931335,297.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5375671386719,0.9990000128746032,1.0,0.4407529234886169,297.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5375671386719,0.9990000128746032,1.0,0.5967437624931335,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5375366210937,0.9668778777122498,0.5598401427268982,2.513132810592652,292.5376281738281,284.95001220703125,299.06500244140625,296.29571533203125,298.11688232421875,297.8420104980469,292.5379333496094,1.0,1.0,0.2259953618049621,0.2259953618049621,1.0,1.0,-5.668590068817139,0.9864524602890016,4.682137489318848,-0.2856820225715637,1.0,0.6499999761581421,0.0,305.55450439453125,410.0,46348.90625,0.0,13444.779296875,1.0,283.1499938964844,290.38739013671875,299.2935485839844,302.3256530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376984357833862,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.3720703125,0.0,149.58847045898438,1895.4371337890625,0.0,1920.0054931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17753520,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5375671386719,0.9990000128746032,0.921107053756714,0.5666823387145996,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5375671386719,0.9990000128746032,1.0,0.5967437624931335,297.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5375671386719,0.9990000128746032,1.0,0.4407529234886169,297.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5375671386719,0.9990000128746032,1.0,0.5967437624931335,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5375366210937,0.9668778777122498,0.5598401427268982,2.513132810592652,292.5376281738281,284.95001220703125,299.06500244140625,296.29571533203125,298.11688232421875,297.8420104980469,292.5379333496094,1.0,1.0,0.2259953618049621,0.2259953618049621,1.0,1.0,-5.668590068817139,0.9864524602890016,4.682137489318848,-0.2856820225715637,1.0,0.6499999761581421,0.0,305.55450439453125,410.0,46348.90625,0.0,13444.779296875,1.0,283.1499938964844,290.38739013671875,299.2935485839844,302.3256530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376984357833862,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.3720703125,0.0,149.58847045898438,1895.4371337890625,0.0,1920.0054931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17753580,297.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5514221191406,0.9990000128746032,0.9286759495735168,0.5640215277671814,297.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5514221191406,0.9990000128746032,1.0,0.5939418077468872,297.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5514221191406,0.9990000128746032,1.0,0.4386833906173706,297.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5514221191406,0.9990000128746032,1.0,0.5939418077468872,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5513916015625,0.9698724746704102,0.5625414848327637,2.524930953979492,292.5514831542969,284.95001220703125,299.1224975585937,296.3261108398437,298.1358947753906,297.849853515625,292.5517883300781,1.0,1.0,0.2254034131765365,0.2254034131765365,1.0,1.0,-5.670355796813965,0.984265685081482,4.686089992523193,-0.2882469296455383,1.0,0.6499999761581421,0.0,304.7921447753906,410.0,46415.90234375,0.0,13448.2109375,1.0,283.1499938964844,290.3978576660156,299.3239440917969,302.36053466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372692227363586,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.31640625,0.0,149.58847045898438,1895.4371337890625,0.0,1916.363037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17753640,297.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5514221191406,0.9990000128746032,0.9286759495735168,0.5640215277671814,297.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5514221191406,0.9990000128746032,1.0,0.5939418077468872,297.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5514221191406,0.9990000128746032,1.0,0.4386833906173706,297.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5514221191406,0.9990000128746032,1.0,0.5939418077468872,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5513916015625,0.9698724746704102,0.5625414848327637,2.524930953979492,292.5514831542969,284.95001220703125,299.1224975585937,296.3261108398437,298.1358947753906,297.849853515625,292.5517883300781,1.0,1.0,0.2254034131765365,0.2254034131765365,1.0,1.0,-5.670355796813965,0.984265685081482,4.686089992523193,-0.2882469296455383,1.0,0.6499999761581421,0.0,304.7921447753906,410.0,46415.90234375,0.0,13448.2109375,1.0,283.1499938964844,290.3978576660156,299.3239440917969,302.36053466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372692227363586,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.31640625,0.0,149.58847045898438,1895.4371337890625,0.0,1916.363037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17753700,297.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.558349609375,0.9990000128746032,0.9325050115585328,0.5626842975616455,297.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.558349609375,0.9990000128746032,1.0,0.5925336480140686,297.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.558349609375,0.9990000128746032,1.0,0.4376433491706848,297.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.558349609375,0.9990000128746032,1.0,0.5925336480140686,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.558349609375,0.9713544249534608,0.5638985633850098,2.530857563018799,292.55841064453125,284.95001220703125,299.15118408203125,296.3412170410156,298.1454162597656,297.85382080078125,292.5587158203125,1.0,1.0,0.2251074463129043,0.2251074463129043,1.0,1.0,-5.671239376068115,0.9831727743148804,4.688066482543945,-0.2895287871360779,1.0,0.6499999761581421,0.0,304.4103698730469,410.0,46449.44140625,0.0,13449.9287109375,1.0,283.1499938964844,290.4031066894531,299.33905029296875,302.3778991699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370565533638,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.27734375,0.0,149.58847045898438,1895.4371337890625,0.0,1914.5592041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17753760,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5653076171875,0.9990000128746032,0.9363621473312378,0.5613424777984619,297.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5653076171875,0.9990000128746032,1.0,0.5911206603050232,297.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5653076171875,0.9990000128746032,1.0,0.4365996718406677,297.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5653076171875,0.9990000128746032,1.0,0.5911206603050232,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5652770996094,0.972825527191162,0.5652596354484558,2.536801815032959,292.5653381347656,284.95001220703125,299.1798400878906,296.3562927246094,298.1549377441406,297.8577880859375,292.5656433105469,1.0,1.0,0.2248166799545288,0.2248166799545288,1.0,1.0,-5.672123908996582,0.9821012616157532,4.690022468566895,-0.290789246559143,1.0,0.6499999761581421,0.0,304.0281982421875,410.0,46483.0078125,0.0,13451.64453125,1.0,283.1499938964844,290.4083251953125,299.3541259765625,302.39520263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368456125259399,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.23095703125,0.0,149.58847045898438,1895.4371337890625,0.0,1912.7705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17753820,297.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5791931152344,0.9990000128746032,0.9441357851028442,0.5586479902267456,297.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5791931152344,0.9990000128746032,1.0,0.5882832407951355,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5791931152344,0.9990000128746032,1.0,0.4345040023326874,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5791931152344,0.9990000128746032,1.0,0.5882832407951355,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.57916259765625,0.9757305383682252,0.567990779876709,2.5487303733825684,292.5792236328125,284.95001220703125,299.237060546875,296.3862609863281,298.1739501953125,297.86572265625,292.5795288085937,1.0,1.0,0.2242351621389389,0.2242351621389389,1.0,1.0,-5.673893451690674,0.979961395263672,4.693932056427002,-0.2933082580566406,1.0,0.6499999761581421,0.0,303.26348876953125,410.0,46550.11328125,0.0,13455.0712890625,1.0,283.1499938964844,290.4188232421875,299.3841552734375,302.4296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364312410354614,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.1123046875,0.0,149.58847045898438,1895.4371337890625,0.0,1909.2587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17753880,297.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5791931152344,0.9990000128746032,0.9441357851028442,0.5586479902267456,297.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5791931152344,0.9990000128746032,1.0,0.5882832407951355,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5791931152344,0.9990000128746032,1.0,0.4345040023326874,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5791931152344,0.9990000128746032,1.0,0.5882832407951355,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.57916259765625,0.9757305383682252,0.567990779876709,2.5487303733825684,292.5792236328125,284.95001220703125,299.237060546875,296.3862609863281,298.1739501953125,297.86572265625,292.5795288085937,1.0,1.0,0.2242351621389389,0.2242351621389389,1.0,1.0,-5.673893451690674,0.979961395263672,4.693932056427002,-0.2933082580566406,1.0,0.6499999761581421,0.0,303.26348876953125,410.0,46550.11328125,0.0,13455.0712890625,1.0,283.1499938964844,290.4188232421875,299.3841552734375,302.4296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364312410354614,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.1123046875,0.0,149.58847045898438,1895.4371337890625,0.0,1909.2587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17753940,297.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.593017578125,0.9990000128746032,0.951981484889984,0.5559402704238892,298.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.593017578125,0.9990000128746032,1.0,0.5854318737983704,297.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.593017578125,0.9990000128746032,1.0,0.4323979914188385,297.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.593017578125,0.9990000128746032,1.0,0.5854318737983704,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.593017578125,0.9785833358764648,0.5707340836524963,2.560713529586792,292.59307861328125,284.95001220703125,299.2940979003906,296.416015625,298.1928405761719,297.8735656738281,292.5933837890625,1.0,1.0,0.2236536294221878,0.2236536294221878,1.0,1.0,-5.675663948059082,0.9778225421905518,4.697841167449951,-0.2958355247974396,1.0,0.6499999761581421,0.0,302.4979248046875,410.0,46617.00390625,0.0,13458.501953125,1.0,283.1499938964844,290.42926025390625,299.4139404296875,302.4639587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360237836837769,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.92822265625,0.0,149.58847045898438,1895.4371337890625,0.0,1905.807861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17754000,297.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.593017578125,0.9990000128746032,0.951981484889984,0.5559402704238892,298.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.593017578125,0.9990000128746032,1.0,0.5854318737983704,297.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.593017578125,0.9990000128746032,1.0,0.4323979914188385,297.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.593017578125,0.9990000128746032,1.0,0.5854318737983704,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.593017578125,0.9785833358764648,0.5707340836524963,2.560713529586792,292.59307861328125,284.95001220703125,299.2940979003906,296.416015625,298.1928405761719,297.8735656738281,292.5933837890625,1.0,1.0,0.2236536294221878,0.2236536294221878,1.0,1.0,-5.675663948059082,0.9778225421905518,4.697841167449951,-0.2958355247974396,1.0,0.6499999761581421,0.0,302.4979248046875,410.0,46617.00390625,0.0,13458.501953125,1.0,283.1499938964844,290.42926025390625,299.4139404296875,302.4639587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360237836837769,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.92822265625,0.0,149.58847045898438,1895.4371337890625,0.0,1905.807861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17754060,297.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6068420410156,0.9990000128746032,0.9599125385284424,0.5532180070877075,298.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6068420410156,0.9990000128746032,1.0,0.582565188407898,297.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6068420410156,0.9990000128746032,1.0,0.4302806556224823,297.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6068420410156,0.9990000128746032,1.0,0.582565188407898,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6068115234375,0.9813824892044068,0.5734897255897522,2.572751760482788,292.6068725585937,284.95001220703125,299.3509521484375,296.4454650878906,298.211669921875,297.8813781738281,292.607177734375,1.0,1.0,0.2230296283960342,0.2230296283960342,1.0,1.0,-5.677432537078857,0.9755070209503174,4.701925754547119,-0.2985354661941528,1.0,0.6499999761581421,0.0,301.732177734375,410.0,46683.71484375,0.0,13461.927734375,1.0,283.1499938964844,290.439697265625,299.4434509277344,302.4979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356228232383728,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.67626953125,0.0,149.58847045898438,1895.4371337890625,0.0,1902.4144287109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17754120,297.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6068420410156,0.9990000128746032,0.9599125385284424,0.5532180070877075,298.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6068420410156,0.9990000128746032,1.0,0.582565188407898,297.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6068420410156,0.9990000128746032,1.0,0.4302806556224823,297.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6068420410156,0.9990000128746032,1.0,0.582565188407898,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6068115234375,0.9813824892044068,0.5734897255897522,2.572751760482788,292.6068725585937,284.95001220703125,299.3509521484375,296.4454650878906,298.211669921875,297.8813781738281,292.607177734375,1.0,1.0,0.2230296283960342,0.2230296283960342,1.0,1.0,-5.677432537078857,0.9755070209503174,4.701925754547119,-0.2985354661941528,1.0,0.6499999761581421,0.0,301.732177734375,410.0,46683.71484375,0.0,13461.927734375,1.0,283.1499938964844,290.439697265625,299.4434509277344,302.4979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356228232383728,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.67626953125,0.0,149.58847045898438,1895.4371337890625,0.0,1902.4144287109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17754180,297.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.62060546875,0.9990000128746032,0.9679468870162964,0.5504796504974365,298.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.62060546875,0.9990000128746032,1.0,0.5796815752983093,297.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.62060546875,0.9990000128746032,1.0,0.428150862455368,297.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62060546875,0.9990000128746032,1.0,0.5796815752983093,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6205749511719,0.984127402305603,0.5762596726417542,2.5848519802093506,292.62066650390625,284.95001220703125,299.4075927734375,296.47467041015625,298.23046875,297.8891906738281,292.6209716796875,1.0,1.0,0.2224056273698806,0.2224056273698806,1.0,1.0,-5.67919921875,0.973185896873474,4.706013202667236,-0.3012249171733856,1.0,0.6499999761581421,0.0,300.9669189453125,410.0,46750.26953125,0.0,13465.349609375,1.0,283.1499938964844,290.4501037597656,299.4726257324219,302.5315856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352274656295776,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.3515625,0.0,149.58847045898438,1895.4371337890625,0.0,1899.0709228515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17754240,297.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.62060546875,0.9990000128746032,0.9679468870162964,0.5504796504974365,298.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.62060546875,0.9990000128746032,1.0,0.5796815752983093,297.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.62060546875,0.9990000128746032,1.0,0.428150862455368,297.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62060546875,0.9990000128746032,1.0,0.5796815752983093,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6205749511719,0.984127402305603,0.5762596726417542,2.5848519802093506,292.62066650390625,284.95001220703125,299.4075927734375,296.47467041015625,298.23046875,297.8891906738281,292.6209716796875,1.0,1.0,0.2224056273698806,0.2224056273698806,1.0,1.0,-5.67919921875,0.973185896873474,4.706013202667236,-0.3012249171733856,1.0,0.6499999761581421,0.0,300.9669189453125,410.0,46750.26953125,0.0,13465.349609375,1.0,283.1499938964844,290.4501037597656,299.4726257324219,302.5315856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352274656295776,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.3515625,0.0,149.58847045898438,1895.4371337890625,0.0,1899.0709228515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17754300,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6274719238281,0.9990000128746032,0.9719997644424438,0.5491044521331787,298.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6274719238281,0.9990000128746032,1.0,0.5782334208488464,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6274719238281,0.9990000128746032,1.0,0.4270812273025512,297.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6274719238281,0.9990000128746032,1.0,0.5782334208488464,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6274719238281,0.9854787588119508,0.5776496529579163,2.590923547744751,292.6275329589844,284.95001220703125,299.4358215332031,296.4891357421875,298.2398681640625,297.89312744140625,292.6278381347656,1.0,1.0,0.2220936119556427,0.2220936119556427,1.0,1.0,-5.680081844329834,0.9720253944396972,4.708056449890137,-0.302564799785614,1.0,0.6499999761581421,0.0,300.5844116210937,410.0,46783.5,0.0,13467.0546875,1.0,283.1499938964844,290.4552917480469,299.48712158203125,302.5482788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350330352783203,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.1630859375,0.0,149.58847045898438,1895.4371337890625,0.0,1897.4273681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17754360,297.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.63433837890625,0.9990000128746032,0.9760677814483644,0.5477264523506165,298.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.63433837890625,0.9990000128746032,1.0,0.5767823457717896,297.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.63433837890625,0.9990000128746032,1.0,0.4260094761848449,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.63433837890625,0.9990000128746032,1.0,0.5767823457717896,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.63433837890625,0.986814558506012,0.5790418386459351,2.5970046520233154,292.6343994140625,284.95001220703125,299.4639892578125,296.5035400390625,298.2492370605469,297.8970642089844,292.6347045898437,1.0,1.0,0.2218226939439773,0.2218226939439773,1.0,1.0,-5.68096399307251,0.971031129360199,4.709933280944824,-0.3037355244159698,1.0,0.6499999761581421,0.0,300.202392578125,410.0,46816.6875,0.0,13468.7568359375,1.0,283.1499938964844,290.4604797363281,299.5015563964844,302.56494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348427772521973,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.96142578125,0.0,149.58847045898438,1895.4371337890625,0.0,1895.819091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17754420,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6480407714844,0.9990000128746032,0.984296977519989,0.544956624507904,298.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6480407714844,0.9990000128746032,1.0,0.573865532875061,297.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6480407714844,0.9990000128746032,1.0,0.4238551259040832,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6480407714844,0.9990000128746032,1.0,0.573865532875061,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6480407714844,0.9894447922706604,0.5818397402763367,2.6092257499694824,292.6481018066406,284.95001220703125,299.5201416015625,296.5321044921875,298.2680053710937,297.9049987792969,292.6484069824219,1.0,1.0,0.2212808281183242,0.2212808281183242,1.0,1.0,-5.682727813720703,0.969062089920044,4.71366548538208,-0.3060455322265625,1.0,0.6499999761581421,0.0,299.4383544921875,410.0,46882.88671875,0.0,13472.169921875,1.0,283.1499938964844,290.4708251953125,299.5301208496094,302.59796142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344643473625183,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.4833984375,0.0,149.58847045898438,1895.4371337890625,0.0,1892.6226806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17754480,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6480407714844,0.9990000128746032,0.984296977519989,0.544956624507904,298.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6480407714844,0.9990000128746032,1.0,0.573865532875061,297.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6480407714844,0.9990000128746032,1.0,0.4238551259040832,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6480407714844,0.9990000128746032,1.0,0.573865532875061,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6480407714844,0.9894447922706604,0.5818397402763367,2.6092257499694824,292.6481018066406,284.95001220703125,299.5201416015625,296.5321044921875,298.2680053710937,297.9049987792969,292.6484069824219,1.0,1.0,0.2212808281183242,0.2212808281183242,1.0,1.0,-5.682727813720703,0.969062089920044,4.71366548538208,-0.3060455322265625,1.0,0.6499999761581421,0.0,299.4383544921875,410.0,46882.88671875,0.0,13472.169921875,1.0,283.1499938964844,290.4708251953125,299.5301208496094,302.59796142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344643473625183,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.4833984375,0.0,149.58847045898438,1895.4371337890625,0.0,1892.6226806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17754540,297.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6609191894531,0.9990000128746032,0.992102324962616,0.5423384308815002,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6609191894531,0.9990000128746032,1.0,0.5711084604263306,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6609191894531,0.9990000128746032,1.0,0.4218187928199768,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6609191894531,0.9990000128746032,1.0,0.5711084604263306,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.660888671875,0.9918622970581056,0.5844811201095581,2.620762586593628,292.66094970703125,284.95001220703125,299.5726928710937,296.5586242675781,298.2856140136719,297.9124755859375,292.6612548828125,1.0,1.0,0.2207711338996887,0.2207711338996887,1.0,1.0,-5.684385299682617,0.9672109484672546,4.717174530029297,-0.3082134425640106,1.0,0.6499999761581421,0.0,298.7200622558594,410.0,46945.0078125,0.0,13475.359375,1.0,283.1499938964844,290.48052978515625,299.5567626953125,302.6287536621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341231107711792,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.2626953125,0.0,149.58847045898438,1895.4371337890625,0.0,1889.7420654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
