time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754600,297.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6617126464844,0.9990000128746032,0.9925957322120668,0.5421730279922485,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6617126464844,0.9990000128746032,1.0,0.5709343552589417,297.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6617126464844,0.9990000128746032,1.0,0.4216901659965515,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6617126464844,0.9990000128746032,1.0,0.5709343552589417,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6617126464844,0.9920127391815186,0.5846478939056396,2.621490955352783,292.6617736816406,284.95001220703125,299.57598876953125,296.560302734375,298.2867126464844,297.9129638671875,292.6620788574219,1.0,1.0,0.2207389771938324,0.2207389771938324,1.0,1.0,-5.684489727020264,0.9670941829681396,4.717395782470703,-0.308350145816803,1.0,0.6499999761581421,0.0,298.6748046875,410.0,46948.91796875,0.0,13475.5595703125,1.0,283.1499938964844,290.48114013671875,299.5584411621094,302.6307067871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341023087501526,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.94091796875,0.0,149.58847045898438,1895.4371337890625,0.0,1889.5665283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17754660,297.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67449951171875,0.9990000128746032,1.0,0.5395435690879822,298.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67449951171875,0.9990000128746032,1.0,0.5681653618812561,297.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67449951171875,0.9990000128746032,1.0,0.4196450114250183,297.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.67449951171875,0.9990000128746032,1.0,0.5681653618812561,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67449951171875,0.9943705201148988,0.5873000621795654,2.633074760437012,292.674560546875,284.95001220703125,299.62823486328125,296.58648681640625,298.3042907714844,297.92047119140625,292.67486572265625,1.0,1.0,0.2202032059431076,0.2202032059431076,1.0,1.0,-5.686145782470703,0.9651352763175964,4.721010684967041,-0.310631513595581,1.0,0.6499999761581421,0.0,297.9564819335937,410.0,47010.7578125,0.0,13478.75390625,1.0,283.1499938964844,290.4908142089844,299.5846862792969,302.6611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337719202041626,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.6240234375,0.0,149.58847045898438,1895.4371337890625,0.0,1886.7794189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17754720,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6753234863281,0.9990000128746032,1.0,0.5393772125244141,298.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6753234863281,0.9990000128746032,1.0,0.5679901838302612,297.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6753234863281,0.9990000128746032,1.0,0.4195156395435333,297.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6753234863281,0.9990000128746032,1.0,0.5679901838302612,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6753234863281,0.99451744556427,0.5874677896499634,2.633807420730591,292.6753845214844,284.95001220703125,299.63153076171875,296.5881042480469,298.3053894042969,297.92095947265625,292.6756591796875,1.0,1.0,0.2201694101095199,0.2201694101095199,1.0,1.0,-5.68625020980835,0.9650115370750428,4.721238613128662,-0.310776025056839,1.0,0.6499999761581421,0.0,297.9111328125,410.0,47014.65234375,0.0,13478.955078125,1.0,283.1499938964844,290.4914245605469,299.5863342285156,302.6630554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337512373924255,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.29443359375,0.0,149.58847045898438,1895.4371337890625,0.0,1886.6048583984373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17754780,297.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6888732910156,0.9990000128746032,1.0,0.5365669131278992,298.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6888732910156,0.9990000128746032,1.0,0.5650307536125183,297.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6888732910156,0.9990000128746032,1.0,0.4173297882080078,297.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6888732910156,0.9990000128746032,1.0,0.5650307536125183,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6888732910156,0.996959388256073,0.5903005599975586,2.646179914474488,292.6889343261719,284.95001220703125,299.68670654296875,296.61553955078125,298.32403564453125,297.9289855957031,292.6892395019531,1.0,1.0,0.2195998579263687,0.2195998579263687,1.0,1.0,-5.688011169433594,0.9629259705543518,4.725085258483887,-0.3132129311561584,1.0,0.6499999761581421,0.0,297.1467590332031,410.0,47080.12890625,0.0,13482.34765625,1.0,283.1499938964844,290.50164794921875,299.6138000488281,302.6949462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334105968475342,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.546875,0.0,149.58847045898438,1895.4371337890625,0.0,1883.73291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17754840,297.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6888732910156,0.9990000128746032,1.0,0.5365669131278992,298.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6888732910156,0.9990000128746032,1.0,0.5650307536125183,297.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6888732910156,0.9990000128746032,1.0,0.4173297882080078,297.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6888732910156,0.9990000128746032,1.0,0.5650307536125183,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6888732910156,0.996959388256073,0.5903005599975586,2.646179914474488,292.6889343261719,284.95001220703125,299.68670654296875,296.61553955078125,298.32403564453125,297.9289855957031,292.6892395019531,1.0,1.0,0.2195998579263687,0.2195998579263687,1.0,1.0,-5.688011169433594,0.9629259705543518,4.725085258483887,-0.3132129311561584,1.0,0.6499999761581421,0.0,297.1467590332031,410.0,47080.12890625,0.0,13482.34765625,1.0,283.1499938964844,290.50164794921875,299.6138000488281,302.6949462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334105968475342,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.546875,0.0,149.58847045898438,1895.4371337890625,0.0,1883.73291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17754900,297.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6955871582031,0.9990000128746032,1.0,0.5351924300193787,298.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6955871582031,0.9990000128746032,1.0,0.5635833740234375,297.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6955871582031,0.9990000128746032,1.0,0.4162607789039612,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6955871582031,0.9990000128746032,1.0,0.5635833740234375,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6955871582031,0.9981377720832824,0.5917258262634277,2.652358055114746,292.6956481933594,284.95001220703125,299.71417236328125,296.62908935546875,298.3332824707031,297.9329833984375,292.6959533691406,1.0,1.0,0.2193150818347931,0.2193150818347931,1.0,1.0,-5.688851356506348,0.9618752598762512,4.72697639465332,-0.3144301176071167,1.0,0.6499999761581421,0.0,296.7731628417969,410.0,47112.58203125,0.0,13484.2919921875,1.0,283.1499938964844,290.5067138671875,299.6273803710937,302.7107238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332408428192139,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.1142578125,0.0,149.58847045898438,1895.4371337890625,0.0,1882.30224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17754960,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7021789550781,0.9990000128746032,1.0,0.5341067910194397,298.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7021789550781,0.9990000128746032,1.0,0.5624401569366455,297.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7021789550781,0.9990000128746032,1.0,0.4154163897037506,297.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7021789550781,0.9990000128746032,1.0,0.5624401569366455,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7021789550781,0.999007284641266,0.5931665301322937,2.6572165489196777,292.7022399902344,284.95001220703125,299.7415466308594,296.6425170898437,298.3424072265625,297.93682861328125,292.7025451660156,1.0,1.0,0.2190697193145752,0.2190697193145752,1.0,1.0,-5.689513683319092,0.9609471559524536,4.7285661697387695,-0.3154796659946441,1.0,0.6499999761581421,0.0,296.4796447753906,410.0,47144.35546875,0.0,13485.7802734375,1.0,283.1499938964844,290.51171875,299.64080810546875,302.726318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330721020698547,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.609375,0.0,149.58847045898438,1895.4371337890625,0.0,1880.88037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17755020,297.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7093811035156,0.9990000128746032,1.0,0.5333890914916992,298.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7093811035156,0.9990000128746032,1.0,0.5616843700408936,297.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7093811035156,0.9990000128746032,1.0,0.4148581624031067,297.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7093811035156,0.9990000128746032,1.0,0.5616843700408936,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7093811035156,0.9990000128746032,0.5948033928871155,2.660155296325684,292.7094421386719,284.95001220703125,299.7720642089844,296.6574401855469,298.3524169921875,297.9408874511719,292.709716796875,1.0,1.0,0.2187949120998382,0.2187949120998382,1.0,1.0,-5.689979553222656,0.9598629474639891,4.730116844177246,-0.316631555557251,1.0,0.6499999761581421,0.0,296.28985595703125,410.0,47178.91796875,0.0,13486.1455078125,1.0,283.1499938964844,290.5171813964844,299.65576171875,302.74365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732886552810669,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.66943359375,0.0,149.58847045898438,1895.4371337890625,0.0,1879.3175048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17755080,297.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7148132324219,0.9990000128746032,1.0,0.5331348776817322,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7148132324219,0.9990000128746032,1.0,0.561416745185852,297.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7148132324219,0.9990000128746032,1.0,0.4146604835987091,297.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7148132324219,0.9990000128746032,1.0,0.561416745185852,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7148132324219,0.9990000128746032,0.5961316823959351,2.661421060562134,292.7148742675781,284.95001220703125,299.7959899902344,296.6690673828125,298.3600158691406,297.9437866210937,292.71514892578125,1.0,1.0,0.2185789942741394,0.2185789942741394,1.0,1.0,-5.69011116027832,0.958964228630066,4.731146812438965,-0.3175377249717712,1.0,0.6499999761581421,0.0,296.220947265625,410.0,47204.96875,0.0,13486.783203125,1.0,283.1499938964844,290.5212707519531,299.6673583984375,302.7570495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732734739780426,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.2978515625,0.0,149.58847045898438,1895.4371337890625,0.0,1878.039306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17755140,297.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7268981933594,0.9990000128746032,1.0,0.5329389572143555,298.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7268981933594,0.9990000128746032,1.0,0.5612103939056396,297.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7268981933594,0.9990000128746032,1.0,0.4145081043243408,297.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7268981933594,0.9990000128746032,1.0,0.5612103939056396,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7268981933594,0.9990000128746032,0.5992112755775452,2.6621246337890625,292.7269592285156,284.95001220703125,299.8500061035156,296.6951599121094,298.3770446777344,297.9501037597656,292.7272033691406,1.0,1.0,0.2180882692337036,0.2180882692337036,1.0,1.0,-5.690235614776611,0.9568875432014464,4.733347892761231,-0.3195988833904266,1.0,0.6499999761581421,0.0,296.1719055175781,410.0,47263.0703125,0.0,13486.6611328125,1.0,283.1499938964844,290.5304260253906,299.6934509277344,302.78717041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323986887931824,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.662109375,0.0,149.58847045898438,1895.4371337890625,0.0,1875.2108154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17755200,297.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7268981933594,0.9990000128746032,1.0,0.5329389572143555,298.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7268981933594,0.9990000128746032,1.0,0.5612103939056396,297.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7268981933594,0.9990000128746032,1.0,0.4145081043243408,297.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7268981933594,0.9990000128746032,1.0,0.5612103939056396,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7268981933594,0.9990000128746032,0.5992112755775452,2.6621246337890625,292.7269592285156,284.95001220703125,299.8500061035156,296.6951599121094,298.3770446777344,297.9501037597656,292.7272033691406,1.0,1.0,0.2180882692337036,0.2180882692337036,1.0,1.0,-5.690235614776611,0.9568875432014464,4.733347892761231,-0.3195988833904266,1.0,0.6499999761581421,0.0,296.1719055175781,410.0,47263.0703125,0.0,13486.6611328125,1.0,283.1499938964844,290.5304260253906,299.6934509277344,302.78717041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323986887931824,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.662109375,0.0,149.58847045898438,1895.4371337890625,0.0,1875.2108154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17755260,297.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.731689453125,0.9990000128746032,1.0,0.5329346060752869,298.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.731689453125,0.9990000128746032,1.0,0.5612058043479919,297.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.731689453125,0.9990000128746032,1.0,0.4145046770572662,297.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.731689453125,0.9990000128746032,1.0,0.5612058043479919,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.731689453125,0.9990000128746032,0.6000863313674927,2.662118673324585,292.7317199707031,284.95001220703125,299.9037780761719,296.720947265625,298.3778381347656,297.93560791015625,292.7318115234375,1.0,1.0,0.2176334857940673,0.2176334857940673,1.0,1.0,-5.690227031707764,0.9549343585968018,4.735292434692383,-0.3215243220329284,1.0,0.6499999761581421,0.0,296.1719665527344,410.0,47281.42578125,0.0,13486.6083984375,1.0,283.1499938964844,290.5341796875,299.7188720703125,302.8150939941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319838404655457,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.85595703125,0.0,149.58847045898438,1895.4371337890625,0.0,1871.72119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17755320,297.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.731689453125,0.9990000128746032,1.0,0.5329346060752869,298.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.731689453125,0.9990000128746032,1.0,0.5612058043479919,297.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.731689453125,0.9990000128746032,1.0,0.4145046770572662,297.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.731689453125,0.9990000128746032,1.0,0.5612058043479919,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.731689453125,0.9990000128746032,0.6000863313674927,2.662118673324585,292.7317199707031,284.95001220703125,299.9037780761719,296.720947265625,298.3778381347656,297.93560791015625,292.7318115234375,1.0,1.0,0.2176334857940673,0.2176334857940673,1.0,1.0,-5.690227031707764,0.9549343585968018,4.735292434692383,-0.3215243220329284,1.0,0.6499999761581421,0.0,296.1719665527344,410.0,47281.42578125,0.0,13486.6083984375,1.0,283.1499938964844,290.5341796875,299.7188720703125,302.8150939941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319838404655457,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.85595703125,0.0,149.58847045898438,1895.4371337890625,0.0,1871.72119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17755380,297.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.73760986328125,0.9990000128746032,1.0,0.5329337120056152,298.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.73760986328125,0.9990000128746032,1.0,0.5612048506736755,297.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.73760986328125,0.9990000128746032,1.0,0.4145039916038513,297.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.73760986328125,0.9990000128746032,1.0,0.5612048506736755,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.73760986328125,0.9990000128746032,0.6015657782554626,2.662114143371582,292.7376403808594,284.95001220703125,299.9574890136719,296.7465515136719,298.3846740722656,297.9288330078125,292.73779296875,1.0,1.0,0.2171787023544311,0.2171787023544311,1.0,1.0,-5.690217971801758,0.952987551689148,4.73723030090332,-0.3234623968601227,1.0,0.6499999761581421,0.0,296.1712646484375,410.0,47310.58203125,0.0,13486.5908203125,1.0,283.1499938964844,290.53857421875,299.7441101074219,302.8423156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314704656600952,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.33544921875,0.0,149.58847045898438,1895.4371337890625,0.0,1867.406005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17755440,297.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.73760986328125,0.9990000128746032,1.0,0.5329337120056152,298.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.73760986328125,0.9990000128746032,1.0,0.5612048506736755,297.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.73760986328125,0.9990000128746032,1.0,0.4145039916038513,297.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.73760986328125,0.9990000128746032,1.0,0.5612048506736755,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.73760986328125,0.9990000128746032,0.6015657782554626,2.662114143371582,292.7376403808594,284.95001220703125,299.9574890136719,296.7465515136719,298.3846740722656,297.9288330078125,292.73779296875,1.0,1.0,0.2171787023544311,0.2171787023544311,1.0,1.0,-5.690217971801758,0.952987551689148,4.73723030090332,-0.3234623968601227,1.0,0.6499999761581421,0.0,296.1712646484375,410.0,47310.58203125,0.0,13486.5908203125,1.0,283.1499938964844,290.53857421875,299.7441101074219,302.8423156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314704656600952,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.33544921875,0.0,149.58847045898438,1895.4371337890625,0.0,1867.406005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17755500,297.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7411804199219,0.9990000128746032,1.0,0.5329334139823914,298.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7411804199219,0.9990000128746032,1.0,0.5612045526504517,297.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7411804199219,0.9990000128746032,1.0,0.4145037531852722,297.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7411804199219,0.9990000128746032,1.0,0.5612045526504517,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7411804199219,0.9990000128746032,0.6024741530418396,2.6621127128601074,292.7412109375,284.95001220703125,299.9843139648437,296.7593078613281,298.3896179199219,297.92742919921875,292.7413635253906,1.0,1.0,0.216951310634613,0.216951310634613,1.0,1.0,-5.69021463394165,0.9520149230957032,4.738199710845947,-0.3244377076625824,1.0,0.6499999761581421,0.0,296.17041015625,410.0,47328.015625,0.0,13486.5849609375,1.0,283.1499938964844,290.5412292480469,299.7568054199219,302.8561096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312089204788208,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.35302734375,0.0,149.58847045898438,1895.4371337890625,0.0,1865.2093505859373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17755560,297.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7449035644531,0.9990000128746032,1.0,0.5329331159591675,298.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7449035644531,0.9990000128746032,1.0,0.5612042546272278,297.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7449035644531,0.9990000128746032,1.0,0.4145035445690155,297.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7449035644531,0.9990000128746032,1.0,0.5612042546272278,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7449035644531,0.9990000128746032,0.6034340858459473,2.662111282348633,292.74493408203125,284.95001220703125,300.0111389160156,296.77203369140625,298.39501953125,297.92657470703125,292.7450866699219,1.0,1.0,0.216725081205368,0.216725081205368,1.0,1.0,-5.690211772918701,0.9510475397109984,4.739164352416992,-0.3254106640815735,1.0,0.6499999761581421,0.0,296.1693115234375,410.0,47346.2734375,0.0,13486.5791015625,1.0,283.1499938964844,290.5440368652344,299.7695007324219,302.8699951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309515476226807,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.45068359375,0.0,149.58847045898438,1895.4371337890625,0.0,1863.048583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17755620,297.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528991699219,0.9990000128746032,1.0,0.5329328179359436,298.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528991699219,0.9990000128746032,1.0,0.5612039566040039,297.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528991699219,0.9990000128746032,1.0,0.4145033061504364,297.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528991699219,0.9990000128746032,1.0,0.5612039566040039,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528991699219,0.9990000128746032,0.6055251955986023,2.662109851837158,292.7529296875,284.95001220703125,300.064697265625,296.7973937988281,298.4071655273437,297.9266967773437,292.75311279296875,1.0,1.0,0.2162726372480392,0.2162726372480392,1.0,1.0,-5.690208435058594,0.9491145610809326,4.741093635559082,-0.3273670673370361,1.0,0.6499999761581421,0.0,296.1662292480469,410.0,47385.46484375,0.0,13486.5732421875,1.0,283.1499938964844,290.5500793457031,299.7948913574219,302.89794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304532527923584,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.89453125,0.0,149.58847045898438,1895.4371337890625,0.0,1858.8677978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17755680,297.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528991699219,0.9990000128746032,1.0,0.5329328179359436,298.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528991699219,0.9990000128746032,1.0,0.5612039566040039,297.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528991699219,0.9990000128746032,1.0,0.4145033061504364,297.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528991699219,0.9990000128746032,1.0,0.5612039566040039,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528991699219,0.9990000128746032,0.6055251955986023,2.662109851837158,292.7529296875,284.95001220703125,300.064697265625,296.7973937988281,298.4071655273437,297.9266967773437,292.75311279296875,1.0,1.0,0.2162726372480392,0.2162726372480392,1.0,1.0,-5.690208435058594,0.9491145610809326,4.741093635559082,-0.3273670673370361,1.0,0.6499999761581421,0.0,296.1662292480469,410.0,47385.46484375,0.0,13486.5732421875,1.0,283.1499938964844,290.5500793457031,299.7948913574219,302.89794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304532527923584,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.89453125,0.0,149.58847045898438,1895.4371337890625,0.0,1858.8677978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17755740,297.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,0.5329327583312988,298.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,0.5612038373947144,297.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,0.4145032465457916,297.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,0.5612038373947144,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,0.6077839732170105,2.662109375,292.761474609375,284.95001220703125,300.11822509765625,296.8226013183594,298.42059326171875,297.928466796875,292.7616577148437,1.0,1.0,0.2158201932907104,0.2158201932907104,1.0,1.0,-5.690207481384277,0.9471836090087892,4.743023872375488,-0.3293361961841583,1.0,0.6499999761581421,0.0,296.1620788574219,410.0,47427.17578125,0.0,13486.572265625,1.0,283.1499938964844,290.5565185546875,299.8201904296875,302.9259948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299771308898926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.55810546875,0.0,149.58847045898438,1895.4371337890625,0.0,1854.876708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17755800,297.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,0.5329327583312988,298.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,0.5612038373947144,297.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,0.4145032465457916,297.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,0.5612038373947144,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,0.6077839732170105,2.662109375,292.761474609375,284.95001220703125,300.11822509765625,296.8226013183594,298.42059326171875,297.928466796875,292.7616577148437,1.0,1.0,0.2158201932907104,0.2158201932907104,1.0,1.0,-5.690207481384277,0.9471836090087892,4.743023872375488,-0.3293361961841583,1.0,0.6499999761581421,0.0,296.1620788574219,410.0,47427.17578125,0.0,13486.572265625,1.0,283.1499938964844,290.5565185546875,299.8201904296875,302.9259948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299771308898926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.55810546875,0.0,149.58847045898438,1895.4371337890625,0.0,1854.876708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17755860,297.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.77032470703125,0.9990000128746032,1.0,0.5329331159591675,298.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.77032470703125,0.9990000128746032,1.0,0.5612042546272278,297.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.77032470703125,0.9990000128746032,1.0,0.4145035445690155,297.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.77032470703125,0.9990000128746032,1.0,0.5612042546272278,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.77032470703125,0.9990000128746032,0.6101734042167664,2.662111282348633,292.7703552246094,284.95001220703125,300.1717224121094,296.8476867675781,298.4348449707031,297.9313049316406,292.77056884765625,1.0,1.0,0.2154817432165146,0.2154817432165146,1.0,1.0,-5.690210819244385,0.945725917816162,4.744484901428223,-0.3308473825454712,1.0,0.6499999761581421,0.0,296.1570739746094,410.0,47470.7109375,0.0,13486.5791015625,1.0,283.1499938964844,290.56329345703125,299.8453369140625,302.9541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295203804969788,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.3671875,0.0,149.58847045898438,1895.4371337890625,0.0,1851.051025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17755920,297.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.77032470703125,0.9990000128746032,1.0,0.5329331159591675,298.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.77032470703125,0.9990000128746032,1.0,0.5612042546272278,297.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.77032470703125,0.9990000128746032,1.0,0.4145035445690155,297.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.77032470703125,0.9990000128746032,1.0,0.5612042546272278,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.77032470703125,0.9990000128746032,0.6101734042167664,2.662111282348633,292.7703552246094,284.95001220703125,300.1717224121094,296.8476867675781,298.4348449707031,297.9313049316406,292.77056884765625,1.0,1.0,0.2154817432165146,0.2154817432165146,1.0,1.0,-5.690210819244385,0.945725917816162,4.744484901428223,-0.3308473825454712,1.0,0.6499999761581421,0.0,296.1570739746094,410.0,47470.7109375,0.0,13486.5791015625,1.0,283.1499938964844,290.56329345703125,299.8453369140625,302.9541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295203804969788,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.3671875,0.0,149.58847045898438,1895.4371337890625,0.0,1851.051025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17755980,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7794494628906,0.9990000128746032,1.0,0.5329337120056152,298.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7794494628906,0.9990000128746032,1.0,0.5612048506736755,297.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7794494628906,0.9990000128746032,1.0,0.4145039916038513,297.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7794494628906,0.9990000128746032,1.0,0.5612048506736755,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7794494628906,0.9990000128746032,0.6126518845558167,2.662114143371582,292.77947998046875,284.95001220703125,300.22515869140625,296.8726501464844,298.44952392578125,297.9346923828125,292.7796936035156,1.0,1.0,0.2151432782411575,0.2151432782411575,1.0,1.0,-5.690216541290283,0.944284439086914,4.745932102203369,-0.3323548138141632,1.0,0.6499999761581421,0.0,296.15118408203125,410.0,47515.234375,0.0,13486.5908203125,1.0,283.1499938964844,290.5702209472656,299.8703918457031,302.9821472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729078471660614,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.2451171875,0.0,149.58847045898438,1895.4371337890625,0.0,1847.352294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17756040,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7794494628906,0.9990000128746032,1.0,0.5329337120056152,298.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7794494628906,0.9990000128746032,1.0,0.5612048506736755,297.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7794494628906,0.9990000128746032,1.0,0.4145039916038513,297.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7794494628906,0.9990000128746032,1.0,0.5612048506736755,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7794494628906,0.9990000128746032,0.6126518845558167,2.662114143371582,292.77947998046875,284.95001220703125,300.22515869140625,296.8726501464844,298.44952392578125,297.9346923828125,292.7796936035156,1.0,1.0,0.2151432782411575,0.2151432782411575,1.0,1.0,-5.690216541290283,0.944284439086914,4.745932102203369,-0.3323548138141632,1.0,0.6499999761581421,0.0,296.15118408203125,410.0,47515.234375,0.0,13486.5908203125,1.0,283.1499938964844,290.5702209472656,299.8703918457031,302.9821472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729078471660614,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.2451171875,0.0,149.58847045898438,1895.4371337890625,0.0,1847.352294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17756100,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7840881347656,0.9990000128746032,1.0,0.5329340696334839,298.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7840881347656,0.9990000128746032,1.0,0.5612052083015442,297.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7840881347656,0.9990000128746032,1.0,0.4145042598247528,297.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7840881347656,0.9990000128746032,1.0,0.5612052083015442,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7840881347656,0.9990000128746032,0.613926887512207,2.662116050720215,292.7841491699219,284.95001220703125,300.2518615722656,296.88507080078125,298.45703125,297.9366149902344,292.7843322753906,1.0,1.0,0.2149740606546402,0.2149740606546402,1.0,1.0,-5.690220355987549,0.9435644149780272,4.7466559410095215,-0.3331133127212524,1.0,0.6499999761581421,0.0,296.1477966308594,410.0,47537.91015625,0.0,13486.5986328125,1.0,283.1499938964844,290.57373046875,299.8828430175781,302.9961242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728861927986145,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.7099609375,0.0,149.58847045898438,1895.4371337890625,0.0,1845.5408935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17756160,297.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.78875732421875,0.9990000128746032,1.0,0.5329344272613525,298.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.78875732421875,0.9990000128746032,1.0,0.5612056255340576,297.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78875732421875,0.9990000128746032,1.0,0.4145045578479767,297.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.78875732421875,0.9990000128746032,1.0,0.5612056255340576,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.78875732421875,0.9990000128746032,0.6152135729789734,2.662117958068848,292.788818359375,284.95001220703125,300.2785339355469,296.8974609375,298.4645690917969,297.9385681152344,292.7890014648437,1.0,1.0,0.2147778272628784,0.2147778272628784,1.0,1.0,-5.690224170684815,0.942736566066742,4.747487545013428,-0.3339816033840179,1.0,0.6499999761581421,0.0,296.14422607421875,410.0,47560.71484375,0.0,13486.60546875,1.0,283.1499938964844,290.5773010253906,299.8952941894531,303.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286480069160461,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.18212890625,0.0,149.58847045898438,1895.4371337890625,0.0,1843.752197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17756220,297.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7948303222656,0.9990000128746032,1.0,0.5329349637031555,298.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7948303222656,0.9990000128746032,1.0,0.5612062215805054,297.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7948303222656,0.9990000128746032,1.0,0.4145050048828125,297.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7948303222656,0.9990000128746032,1.0,0.5612062215805054,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7948303222656,0.9990000128746032,0.6168914437294006,2.6621205806732178,292.7948608398437,284.95001220703125,300.31268310546875,296.9132995605469,298.474365234375,297.9412841796875,292.7950744628906,1.0,1.0,0.2145266681909561,0.2145266681909561,1.0,1.0,-5.690229892730713,0.9416687488555908,4.748560905456543,-0.3351063728332519,1.0,0.6499999761581421,0.0,296.1392517089844,410.0,47590.2578125,0.0,13486.6171875,1.0,283.1499938964844,290.5818786621094,299.9111328125,303.0279235839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283773422241211,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.9267578125,0.0,149.58847045898438,1895.4371337890625,0.0,1841.490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17756280,297.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7982482910156,0.9990000128746032,1.0,0.5329353213310242,298.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7982482910156,0.9990000128746032,1.0,0.561206579208374,297.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7982482910156,0.9990000128746032,1.0,0.4145052433013916,297.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7982482910156,0.9990000128746032,1.0,0.561206579208374,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7982482910156,0.9990000128746032,0.6178444623947144,2.6621222496032715,292.7982788085937,284.95001220703125,300.3318786621094,296.92218017578125,298.4799194335937,297.9428405761719,292.7984924316406,1.0,1.0,0.2143853902816772,0.2143853902816772,1.0,1.0,-5.69023323059082,0.9410682916641236,4.749165058135986,-0.3357406854629516,1.0,0.6499999761581421,0.0,296.1363220214844,410.0,47606.9765625,0.0,13486.6240234375,1.0,283.1499938964844,290.5845031738281,299.9200439453125,303.0379638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282266616821289,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.1630859375,0.0,149.58847045898438,1895.4371337890625,0.0,1840.231201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17756340,297.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.807861328125,0.9990000128746032,1.0,0.5329363942146301,298.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.807861328125,0.9990000128746032,1.0,0.5612077116966248,297.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.807861328125,0.9990000128746032,1.0,0.4145061075687408,297.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.807861328125,0.9990000128746032,1.0,0.5612077116966248,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.807861328125,0.9990000128746032,0.6205407977104187,2.662127733230591,292.80792236328125,284.95001220703125,300.3851928710937,296.94677734375,298.4954833984375,297.9474182128906,292.80810546875,1.0,1.0,0.2139929383993148,0.2139929383993148,1.0,1.0,-5.690244197845459,0.9394010901451112,4.750843524932861,-0.3375098705291748,1.0,0.6499999761581421,0.0,296.1275634765625,410.0,47653.921875,0.0,13486.6455078125,1.0,283.1499938964844,290.591796875,299.9446716308594,303.06573486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278128862380981,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.18115234375,0.0,149.58847045898438,1895.4371337890625,0.0,1836.7757568359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17756400,297.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.807861328125,0.9990000128746032,1.0,0.5329363942146301,298.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.807861328125,0.9990000128746032,1.0,0.5612077116966248,297.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.807861328125,0.9990000128746032,1.0,0.4145061075687408,297.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.807861328125,0.9990000128746032,1.0,0.5612077116966248,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.807861328125,0.9990000128746032,0.6205407977104187,2.662127733230591,292.80792236328125,284.95001220703125,300.3851928710937,296.94677734375,298.4954833984375,297.9474182128906,292.80810546875,1.0,1.0,0.2139929383993148,0.2139929383993148,1.0,1.0,-5.690244197845459,0.9394010901451112,4.750843524932861,-0.3375098705291748,1.0,0.6499999761581421,0.0,296.1275634765625,410.0,47653.921875,0.0,13486.6455078125,1.0,283.1499938964844,290.591796875,299.9446716308594,303.06573486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278128862380981,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.18115234375,0.0,149.58847045898438,1895.4371337890625,0.0,1836.7757568359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17756460,297.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8175964355469,0.9990000128746032,1.0,0.5329378843307495,298.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8175964355469,0.9990000128746032,1.0,0.5612092614173889,297.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8175964355469,0.9990000128746032,1.0,0.4145072400569916,297.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8175964355469,0.9990000128746032,1.0,0.5612092614173889,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8175964355469,0.9990000128746032,0.6232901811599731,2.662134885787964,292.8176574707031,284.95001220703125,300.4384765625,296.97125244140625,298.51123046875,297.95220947265625,292.8178405761719,1.0,1.0,0.2137324959039688,0.2137324959039688,1.0,1.0,-5.6902594566345215,0.9382797479629515,4.751979351043701,-0.3387433588504791,1.0,0.6499999761581421,0.0,296.1184387207031,410.0,47701.3828125,0.0,13486.6748046875,1.0,283.1499938964844,290.5992126464844,299.9692077636719,303.09344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274061441421509,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.2236328125,0.0,149.58847045898438,1895.4371337890625,0.0,1833.382080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
