time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756520,297.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8175964355469,0.9990000128746032,1.0,0.5329378843307495,298.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8175964355469,0.9990000128746032,1.0,0.5612092614173889,297.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8175964355469,0.9990000128746032,1.0,0.4145072400569916,297.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8175964355469,0.9990000128746032,1.0,0.5612092614173889,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8175964355469,0.9990000128746032,0.6232901811599731,2.662134885787964,292.8176574707031,284.95001220703125,300.4384765625,296.97125244140625,298.51123046875,297.95220947265625,292.8178405761719,1.0,1.0,0.2137324959039688,0.2137324959039688,1.0,1.0,-5.6902594566345215,0.9382797479629515,4.751979351043701,-0.3387433588504791,1.0,0.6499999761581421,0.0,296.1184387207031,410.0,47701.3828125,0.0,13486.6748046875,1.0,283.1499938964844,290.5992126464844,299.9692077636719,303.09344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274061441421509,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.2236328125,0.0,149.58847045898438,1895.4371337890625,0.0,1833.382080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17756580,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.82745361328125,0.9990000128746032,1.0,0.5329394936561584,298.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.82745361328125,0.9990000128746032,1.0,0.5612109899520874,297.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.82745361328125,0.9990000128746032,1.0,0.4145084917545318,297.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.82745361328125,0.9990000128746032,1.0,0.5612109899520874,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.82745361328125,0.9990000128746032,0.6261041164398193,2.6621432304382324,292.8274841308594,284.95001220703125,300.4917297363281,296.9956359863281,298.52716064453125,297.95721435546875,292.82769775390625,1.0,1.0,0.2134720385074615,0.2134720385074615,1.0,1.0,-5.690276145935059,0.9371767044067384,4.75309944152832,-0.3399695754051208,1.0,0.6499999761581421,0.0,296.1084899902344,410.0,47749.40234375,0.0,13486.70703125,1.0,283.1499938964844,290.606689453125,299.9935913085937,303.1210632324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727004885673523,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.29296875,0.0,149.58847045898438,1895.4371337890625,0.0,1830.0360107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17756640,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.82745361328125,0.9990000128746032,1.0,0.5329394936561584,298.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.82745361328125,0.9990000128746032,1.0,0.5612109899520874,297.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.82745361328125,0.9990000128746032,1.0,0.4145084917545318,297.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.82745361328125,0.9990000128746032,1.0,0.5612109899520874,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.82745361328125,0.9990000128746032,0.6261041164398193,2.6621432304382324,292.8274841308594,284.95001220703125,300.4917297363281,296.9956359863281,298.52716064453125,297.95721435546875,292.82769775390625,1.0,1.0,0.2134720385074615,0.2134720385074615,1.0,1.0,-5.690276145935059,0.9371767044067384,4.75309944152832,-0.3399695754051208,1.0,0.6499999761581421,0.0,296.1084899902344,410.0,47749.40234375,0.0,13486.70703125,1.0,283.1499938964844,290.606689453125,299.9935913085937,303.1210632324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727004885673523,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.29296875,0.0,149.58847045898438,1895.4371337890625,0.0,1830.0360107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17756700,297.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8323974609375,0.9990000128746032,1.0,0.5329403281211853,298.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8323974609375,0.9990000128746032,1.0,0.5612118244171143,297.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8323974609375,0.9990000128746032,1.0,0.4145091474056244,297.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8323974609375,0.9990000128746032,1.0,0.5612118244171143,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8323974609375,0.9990000128746032,0.6275211572647095,2.662147283554077,292.8324279785156,284.95001220703125,300.5183410644531,297.0077819824219,298.5351257324219,297.95977783203125,292.8326416015625,1.0,1.0,0.2133418172597885,0.2133418172597885,1.0,1.0,-5.690284729003906,0.9366254806518556,4.753659248352051,-0.3405820429325104,1.0,0.6499999761581421,0.0,296.1035461425781,410.0,47773.49609375,0.0,13486.7236328125,1.0,283.1499938964844,290.6104431152344,300.0057983398437,303.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268073558807373,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.83203125,0.0,149.58847045898438,1895.4371337890625,0.0,1828.3897705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17756760,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8373718261719,0.9990000128746032,1.0,0.5329411625862122,298.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8373718261719,0.9990000128746032,1.0,0.5612127184867859,297.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8373718261719,0.9990000128746032,1.0,0.4145098030567169,297.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8373718261719,0.9990000128746032,1.0,0.5612127184867859,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8373718261719,0.9990000128746032,0.6289573311805725,2.662151575088501,292.83740234375,284.95001220703125,300.5449523925781,297.0199279785156,298.5431823730469,297.9623718261719,292.8376159667969,1.0,1.0,0.2131512612104416,0.2131512612104416,1.0,1.0,-5.690293788909912,0.9358335137367249,4.754459857940674,-0.341444194316864,1.0,0.6499999761581421,0.0,296.0977783203125,410.0,47797.73828125,0.0,13486.7412109375,1.0,283.1499938964844,290.6142272949219,300.0179138183594,303.14862060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266102433204651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.375,0.0,149.58847045898438,1895.4371337890625,0.0,1826.747802734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17756820,297.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8473815917969,0.9990000128746032,1.0,0.532943069934845,298.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8473815917969,0.9990000128746032,1.0,0.5612146854400635,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8473815917969,0.9990000128746032,1.0,0.4145112633705139,297.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8473815917969,0.9990000128746032,1.0,0.5612146854400635,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8473815917969,0.9990000128746032,0.6318792700767517,2.662160873413086,292.8474426269531,284.95001220703125,300.5981750488281,297.0440673828125,298.559326171875,297.9677124023437,292.84765625,1.0,1.0,0.2127701342105865,0.2127701342105865,1.0,1.0,-5.69031286239624,0.9342206120491028,4.756092071533203,-0.3432049453258514,1.0,0.6499999761581421,0.0,296.08563232421875,410.0,47846.59375,0.0,13486.7783203125,1.0,283.1499938964844,290.6218566894531,300.0420837402344,303.1760559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726219117641449,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.478515625,0.0,149.58847045898438,1895.4371337890625,0.0,1823.4913330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17756880,297.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8473815917969,0.9990000128746032,1.0,0.532943069934845,298.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8473815917969,0.9990000128746032,1.0,0.5612146854400635,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8473815917969,0.9990000128746032,1.0,0.4145112633705139,297.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8473815917969,0.9990000128746032,1.0,0.5612146854400635,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8473815917969,0.9990000128746032,0.6318792700767517,2.662160873413086,292.8474426269531,284.95001220703125,300.5981750488281,297.0440673828125,298.559326171875,297.9677124023437,292.84765625,1.0,1.0,0.2127701342105865,0.2127701342105865,1.0,1.0,-5.69031286239624,0.9342206120491028,4.756092071533203,-0.3432049453258514,1.0,0.6499999761581421,0.0,296.08563232421875,410.0,47846.59375,0.0,13486.7783203125,1.0,283.1499938964844,290.6218566894531,300.0420837402344,303.1760559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726219117641449,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.478515625,0.0,149.58847045898438,1895.4371337890625,0.0,1823.4913330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17756940,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.85748291015625,0.9990000128746032,1.0,0.5329448580741882,298.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.85748291015625,0.9990000128746032,1.0,0.5612165927886963,297.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.85748291015625,0.9990000128746032,1.0,0.4145126342773437,297.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.85748291015625,0.9990000128746032,1.0,0.5612165927886963,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.85748291015625,0.9990000128746032,0.6348628997802734,2.6621696949005127,292.8575439453125,284.95001220703125,300.6513671875,297.0681457519531,298.5756225585937,297.9731750488281,292.8577575683594,1.0,1.0,0.2123890221118927,0.2123890221118927,1.0,1.0,-5.690330982208252,0.9326072931289672,4.757723808288574,-0.3449612557888031,1.0,0.6499999761581421,0.0,296.0738525390625,410.0,47895.8203125,0.0,13486.8134765625,1.0,283.1499938964844,290.6295471191406,300.0661926269531,303.20343017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725832462310791,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.5966796875,0.0,149.58847045898438,1895.4371337890625,0.0,1820.2738037109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17757000,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.85748291015625,0.9990000128746032,1.0,0.5329448580741882,298.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.85748291015625,0.9990000128746032,1.0,0.5612165927886963,297.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.85748291015625,0.9990000128746032,1.0,0.4145126342773437,297.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.85748291015625,0.9990000128746032,1.0,0.5612165927886963,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.85748291015625,0.9990000128746032,0.6348628997802734,2.6621696949005127,292.8575439453125,284.95001220703125,300.6513671875,297.0681457519531,298.5756225585937,297.9731750488281,292.8577575683594,1.0,1.0,0.2123890221118927,0.2123890221118927,1.0,1.0,-5.690330982208252,0.9326072931289672,4.757723808288574,-0.3449612557888031,1.0,0.6499999761581421,0.0,296.0738525390625,410.0,47895.8203125,0.0,13486.8134765625,1.0,283.1499938964844,290.6295471191406,300.0661926269531,303.20343017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725832462310791,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.5966796875,0.0,149.58847045898438,1895.4371337890625,0.0,1820.2738037109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17757060,297.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8676452636719,0.9990000128746032,1.0,0.5329465270042419,298.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8676452636719,0.9990000128746032,1.0,0.5612183809280396,297.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8676452636719,0.9990000128746032,1.0,0.4145139753818512,297.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8676452636719,0.9990000128746032,1.0,0.5612183809280396,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8676452636719,0.9990000128746032,0.637889564037323,2.6621782779693604,292.86767578125,284.95001220703125,300.7045288085937,297.0921325683594,298.5919494628906,297.9787292480469,292.8678894042969,1.0,1.0,0.2121074199676513,0.2121074199676513,1.0,1.0,-5.6903486251831055,0.9314037561416626,4.758944988250732,-0.3462938666343689,1.0,0.6499999761581421,0.0,296.0634155273437,410.0,47945.26953125,0.0,13486.84765625,1.0,283.1499938964844,290.6372375488281,300.0901794433594,303.230712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254510521888733,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.720703125,0.0,149.58847045898438,1895.4371337890625,0.0,1817.102783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17757120,297.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8676452636719,0.9990000128746032,1.0,0.5329465270042419,298.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8676452636719,0.9990000128746032,1.0,0.5612183809280396,297.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8676452636719,0.9990000128746032,1.0,0.4145139753818512,297.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8676452636719,0.9990000128746032,1.0,0.5612183809280396,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8676452636719,0.9990000128746032,0.637889564037323,2.6621782779693604,292.86767578125,284.95001220703125,300.7045288085937,297.0921325683594,298.5919494628906,297.9787292480469,292.8678894042969,1.0,1.0,0.2121074199676513,0.2121074199676513,1.0,1.0,-5.6903486251831055,0.9314037561416626,4.758944988250732,-0.3462938666343689,1.0,0.6499999761581421,0.0,296.0634155273437,410.0,47945.26953125,0.0,13486.84765625,1.0,283.1499938964844,290.6372375488281,300.0901794433594,303.230712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254510521888733,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.720703125,0.0,149.58847045898438,1895.4371337890625,0.0,1817.102783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17757180,297.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8778381347656,0.9990000128746032,1.0,0.5329477190971375,298.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8778381347656,0.9990000128746032,1.0,0.5612196326255798,297.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8778381347656,0.9990000128746032,1.0,0.4145148992538452,297.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8778381347656,0.9990000128746032,1.0,0.5612196326255798,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8778381347656,0.9990000128746032,0.6409796476364136,2.662184238433838,292.8778686523437,284.95001220703125,300.7577209472656,297.1159973144531,298.6083679199219,297.98443603515625,292.87811279296875,1.0,1.0,0.2118258029222488,0.2118258029222488,1.0,1.0,-5.690361022949219,0.9302120208740234,4.760149002075195,-0.3475849330425262,1.0,0.6499999761581421,0.0,296.05517578125,410.0,47994.94921875,0.0,13486.8720703125,1.0,283.1499938964844,290.6449890136719,300.11407470703125,303.2579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72507244348526,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.8466796875,0.0,149.58847045898438,1895.4371337890625,0.0,1813.956787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17757240,297.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8778381347656,0.9990000128746032,1.0,0.5329477190971375,298.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8778381347656,0.9990000128746032,1.0,0.5612196326255798,297.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8778381347656,0.9990000128746032,1.0,0.4145148992538452,297.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8778381347656,0.9990000128746032,1.0,0.5612196326255798,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8778381347656,0.9990000128746032,0.6409796476364136,2.662184238433838,292.8778686523437,284.95001220703125,300.7577209472656,297.1159973144531,298.6083679199219,297.98443603515625,292.87811279296875,1.0,1.0,0.2118258029222488,0.2118258029222488,1.0,1.0,-5.690361022949219,0.9302120208740234,4.760149002075195,-0.3475849330425262,1.0,0.6499999761581421,0.0,296.05517578125,410.0,47994.94921875,0.0,13486.8720703125,1.0,283.1499938964844,290.6449890136719,300.11407470703125,303.2579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72507244348526,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.8466796875,0.0,149.58847045898438,1895.4371337890625,0.0,1813.956787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17757300,297.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8829345703125,0.9990000128746032,1.0,0.5329482555389404,298.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8829345703125,0.9990000128746032,1.0,0.5612202286720276,297.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8829345703125,0.9990000128746032,1.0,0.414515346288681,297.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8829345703125,0.9990000128746032,1.0,0.5612202286720276,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8829345703125,0.9990000128746032,0.6425315141677856,2.662187099456787,292.88299560546875,284.95001220703125,300.7843017578125,297.1278991699219,298.6166076660156,297.9872741699219,292.8832092285156,1.0,1.0,0.2116850018501281,0.2116850018501281,1.0,1.0,-5.690366744995117,0.9296162724494934,4.7607502937316895,-0.3482265770435333,1.0,0.6499999761581421,0.0,296.0513610839844,410.0,48019.8203125,0.0,13486.8828125,1.0,283.1499938964844,290.6488952636719,300.1260070800781,303.27154541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248858213424683,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.4111328125,0.0,149.58847045898438,1895.4371337890625,0.0,1812.406982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17757360,297.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8880615234375,0.9990000128746032,1.0,0.5329485535621643,298.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8880615234375,0.9990000128746032,1.0,0.5612205266952515,297.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8880615234375,0.9990000128746032,1.0,0.4145155549049377,297.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8880615234375,0.9990000128746032,1.0,0.5612205266952515,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8880615234375,0.9990000128746032,0.6441022753715515,2.6621885299682617,292.8880920410156,284.95001220703125,300.8108825683594,297.1398010253906,298.6248474121094,297.9901733398437,292.8883361816406,1.0,1.0,0.2115000784397125,0.2115000784397125,1.0,1.0,-5.690369606018066,0.9288440346717834,4.761525630950928,-0.3490336239337921,1.0,0.6499999761581421,0.0,296.0482177734375,410.0,48044.734375,0.0,13486.888671875,1.0,283.1499938964844,290.6527709960937,300.1379089355469,303.2850952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246989607810974,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.9716796875,0.0,149.58847045898438,1895.4371337890625,0.0,1810.8555908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17757420,297.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8954467773437,0.9990000128746032,1.0,0.5329489707946777,298.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8954467773437,0.9990000128746032,1.0,0.5612208843231201,297.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8954467773437,0.9990000128746032,1.0,0.4145158529281616,297.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8954467773437,0.9990000128746032,1.0,0.5612208843231201,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8954467773437,0.9990000128746032,0.6463829874992371,2.6621904373168945,292.8954772949219,284.95001220703125,300.8491516113281,297.1568908691406,298.63671875,297.9943542480469,292.8957214355469,1.0,1.0,0.211233764886856,0.211233764886856,1.0,1.0,-5.690373420715332,0.9277164936065674,4.7626566886901855,-0.3502079546451568,1.0,0.6499999761581421,0.0,296.0439453125,410.0,48080.6953125,0.0,13486.896484375,1.0,283.1499938964844,290.65838623046875,300.1549987792969,303.3045959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244313955307007,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.5390625,0.0,149.58847045898438,1895.4371337890625,0.0,1808.635009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17757480,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8983459472656,0.9990000128746032,1.0,0.5329491496086121,298.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8983459472656,0.9990000128746032,1.0,0.5612211227416992,297.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8983459472656,0.9990000128746032,1.0,0.4145160019397735,297.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8983459472656,0.9990000128746032,1.0,0.5612211227416992,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8983459472656,0.9990000128746032,0.6472923755645752,2.662191390991211,292.8983764648437,284.95001220703125,300.8640441894531,297.1635131835937,298.6413879394531,297.9960327148437,292.8985900878906,1.0,1.0,0.2111302018165588,0.2111302018165588,1.0,1.0,-5.690375328063965,0.9272780418395996,4.763097286224365,-0.3506674170494079,1.0,0.6499999761581421,0.0,296.0420837402344,410.0,48094.78515625,0.0,13486.900390625,1.0,283.1499938964844,290.6605834960937,300.16162109375,303.3121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243266105651855,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.09765625,0.0,149.58847045898438,1895.4371337890625,0.0,1807.765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17757540,297.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.9990000128746032,1.0,0.5329498052597046,298.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.9990000128746032,1.0,0.5612217783927917,297.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.9990000128746032,1.0,0.4145165085792541,297.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.9990000128746032,1.0,0.5612217783927917,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.9990000128746032,0.6505469679832458,2.66219449043274,292.9087219238281,284.95001220703125,300.9172058105469,297.1871337890625,298.65802001953125,298.0019836425781,292.908935546875,1.0,1.0,0.2107603400945663,0.2107603400945663,1.0,1.0,-5.69038200378418,0.925712525844574,4.764669418334961,-0.3523072302341461,1.0,0.6499999761581421,0.0,296.03546142578125,410.0,48145.1171875,0.0,13486.9130859375,1.0,283.1499938964844,290.6684265136719,300.1852722167969,303.339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239567041397095,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.232421875,0.0,149.58847045898438,1895.4371337890625,0.0,1804.698486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17757600,297.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.9990000128746032,1.0,0.5329498052597046,298.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.9990000128746032,1.0,0.5612217783927917,297.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.9990000128746032,1.0,0.4145165085792541,297.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.9990000128746032,1.0,0.5612217783927917,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.9990000128746032,0.6505469679832458,2.66219449043274,292.9087219238281,284.95001220703125,300.9172058105469,297.1871337890625,298.65802001953125,298.0019836425781,292.908935546875,1.0,1.0,0.2107603400945663,0.2107603400945663,1.0,1.0,-5.69038200378418,0.925712525844574,4.764669418334961,-0.3523072302341461,1.0,0.6499999761581421,0.0,296.03546142578125,410.0,48145.1171875,0.0,13486.9130859375,1.0,283.1499938964844,290.6684265136719,300.1852722167969,303.339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239567041397095,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.232421875,0.0,149.58847045898438,1895.4371337890625,0.0,1804.698486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17757660,297.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9190368652344,0.9990000128746032,1.0,0.5329506993293762,298.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9190368652344,0.9990000128746032,1.0,0.5612227320671082,297.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9190368652344,0.9990000128746032,1.0,0.414517194032669,297.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9190368652344,0.9990000128746032,1.0,0.5612227320671082,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9190368652344,0.9990000128746032,0.6538268327713013,2.662199020385742,292.9190673828125,284.95001220703125,300.97039794921875,297.210693359375,298.6746826171875,298.00799560546875,292.9193115234375,1.0,1.0,0.21050925552845,0.21050925552845,1.0,1.0,-5.6903910636901855,0.924635410308838,4.765755653381348,-0.3534611761569977,1.0,0.6499999761581421,0.0,296.02899169921875,410.0,48195.57421875,0.0,13486.9306640625,1.0,283.1499938964844,290.6763000488281,300.2088317871094,303.3660583496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235920429229736,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.3720703125,0.0,149.58847045898438,1895.4371337890625,0.0,1801.6766357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17757720,297.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9190368652344,0.9990000128746032,1.0,0.5329506993293762,298.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9190368652344,0.9990000128746032,1.0,0.5612227320671082,297.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9190368652344,0.9990000128746032,1.0,0.414517194032669,297.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9190368652344,0.9990000128746032,1.0,0.5612227320671082,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9190368652344,0.9990000128746032,0.6538268327713013,2.662199020385742,292.9190673828125,284.95001220703125,300.97039794921875,297.210693359375,298.6746826171875,298.00799560546875,292.9193115234375,1.0,1.0,0.21050925552845,0.21050925552845,1.0,1.0,-5.6903910636901855,0.924635410308838,4.765755653381348,-0.3534611761569977,1.0,0.6499999761581421,0.0,296.02899169921875,410.0,48195.57421875,0.0,13486.9306640625,1.0,283.1499938964844,290.6763000488281,300.2088317871094,303.3660583496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235920429229736,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.3720703125,0.0,149.58847045898438,1895.4371337890625,0.0,1801.6766357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17757780,297.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9294738769531,0.9990000128746032,1.0,0.5329514145851135,298.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9294738769531,0.9990000128746032,1.0,0.5612235069274902,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9294738769531,0.9990000128746032,1.0,0.4145177900791168,297.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9294738769531,0.9990000128746032,1.0,0.5612235069274902,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9294738769531,0.9990000128746032,0.6572093367576599,2.662202835083008,292.92950439453125,284.95001220703125,301.0235900878906,297.2341613769531,298.69146728515625,298.01416015625,292.92974853515625,1.0,1.0,0.2102581560611724,0.2102581560611724,1.0,1.0,-5.690398693084717,0.9235743880271912,4.766824245452881,-0.3545919954776764,1.0,0.6499999761581421,0.0,296.0230407714844,410.0,48246.39453125,0.0,13486.9462890625,1.0,283.1499938964844,290.6842346191406,300.2322998046875,303.39288330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232266068458557,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.521484375,0.0,149.58847045898438,1895.4371337890625,0.0,1798.6505126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17757840,297.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9294738769531,0.9990000128746032,1.0,0.5329514145851135,298.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9294738769531,0.9990000128746032,1.0,0.5612235069274902,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9294738769531,0.9990000128746032,1.0,0.4145177900791168,297.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9294738769531,0.9990000128746032,1.0,0.5612235069274902,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9294738769531,0.9990000128746032,0.6572093367576599,2.662202835083008,292.92950439453125,284.95001220703125,301.0235900878906,297.2341613769531,298.69146728515625,298.01416015625,292.92974853515625,1.0,1.0,0.2102581560611724,0.2102581560611724,1.0,1.0,-5.690398693084717,0.9235743880271912,4.766824245452881,-0.3545919954776764,1.0,0.6499999761581421,0.0,296.0230407714844,410.0,48246.39453125,0.0,13486.9462890625,1.0,283.1499938964844,290.6842346191406,300.2322998046875,303.39288330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232266068458557,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.521484375,0.0,149.58847045898438,1895.4371337890625,0.0,1798.6505126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17757900,297.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9346923828125,0.9990000128746032,1.0,0.532951831817627,298.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9346923828125,0.9990000128746032,1.0,0.5612239241600037,298.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9346923828125,0.9990000128746032,1.0,0.4145180881023407,297.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9346923828125,0.9990000128746032,1.0,0.5612239241600037,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9346923828125,0.9990000128746032,0.6589004397392273,2.6622047424316406,292.9347229003906,284.95001220703125,301.0501708984375,297.2458801269531,298.6998596191406,298.0172424316406,292.9349670410156,1.0,1.0,0.2101326137781143,0.2101326137781143,1.0,1.0,-5.690402507781982,0.9230440258979796,4.767358779907227,-0.3551575243473053,1.0,0.6499999761581421,0.0,296.0200500488281,410.0,48271.8046875,0.0,13486.9541015625,1.0,283.1499938964844,290.6882019042969,300.2440490722656,303.40631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230466604232788,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.0966796875,0.0,149.58847045898438,1895.4371337890625,0.0,1797.1614990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17757960,297.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9399108886719,0.9990000128746032,1.0,0.5329521298408508,298.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9399108886719,0.9990000128746032,1.0,0.5612242817878723,298.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9399108886719,0.9990000128746032,1.0,0.4145183265209198,297.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9399108886719,0.9990000128746032,1.0,0.5612242817878723,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9399108886719,0.9990000128746032,0.6606075167655945,2.6622061729431152,292.93994140625,284.95001220703125,301.0767822265625,297.257568359375,298.708251953125,298.02032470703125,292.940185546875,1.0,1.0,0.2099717259407043,0.2099717259407043,1.0,1.0,-5.69040584564209,0.9223729968070984,4.768032550811768,-0.3558612763881683,1.0,0.6499999761581421,0.0,296.01715087890625,410.0,48297.25,0.0,13486.9599609375,1.0,283.1499938964844,290.69219970703125,300.2557373046875,303.4197082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228668332099915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6708984375,0.0,149.58847045898438,1895.4371337890625,0.0,1795.6734619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17758020,297.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9504089355469,0.9990000128746032,1.0,0.5329526662826538,298.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9504089355469,0.9990000128746032,1.0,0.5612248182296753,298.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9504089355469,0.9990000128746032,1.0,0.4145187437534332,298.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9504089355469,0.9990000128746032,1.0,0.5612248182296753,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9504089355469,0.9990000128746032,0.6640701293945312,2.6622090339660645,292.950439453125,284.95001220703125,301.1300048828125,297.2808837890625,298.7251281738281,298.0265808105469,292.9506530761719,1.0,1.0,0.2096499502658844,0.2096499502658844,1.0,1.0,-5.69041109085083,0.9210135340690612,4.769397735595703,-0.3572833836078644,1.0,0.6499999761581421,0.0,296.01153564453125,410.0,48348.29296875,0.0,13486.970703125,1.0,283.1499938964844,290.7001647949219,300.2790832519531,303.4464416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225080132484436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.8203125,0.0,149.58847045898438,1895.4371337890625,0.0,1792.7059326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17758080,297.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9504089355469,0.9990000128746032,1.0,0.5329526662826538,298.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9504089355469,0.9990000128746032,1.0,0.5612248182296753,298.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9504089355469,0.9990000128746032,1.0,0.4145187437534332,298.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9504089355469,0.9990000128746032,1.0,0.5612248182296753,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9504089355469,0.9990000128746032,0.6640701293945312,2.6622090339660645,292.950439453125,284.95001220703125,301.1300048828125,297.2808837890625,298.7251281738281,298.0265808105469,292.9506530761719,1.0,1.0,0.2096499502658844,0.2096499502658844,1.0,1.0,-5.69041109085083,0.9210135340690612,4.769397735595703,-0.3572833836078644,1.0,0.6499999761581421,0.0,296.01153564453125,410.0,48348.29296875,0.0,13486.970703125,1.0,283.1499938964844,290.7001647949219,300.2790832519531,303.4464416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225080132484436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.8203125,0.0,149.58847045898438,1895.4371337890625,0.0,1792.7059326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17758140,297.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9609069824219,0.9990000128746032,1.0,0.532953143119812,298.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9609069824219,0.9990000128746032,1.0,0.5612253546714783,298.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9609069824219,0.9990000128746032,1.0,0.4145191311836242,298.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9609069824219,0.9990000128746032,1.0,0.5612253546714783,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9609069824219,0.9990000128746032,0.667593240737915,2.6622114181518555,292.9609680175781,284.95001220703125,301.1832580566406,297.3041687011719,298.7420654296875,298.0329284667969,292.961181640625,1.0,1.0,0.2093281745910644,0.2093281745910644,1.0,1.0,-5.690415859222412,0.9196540713310242,4.770761966705322,-0.3587022125720978,1.0,0.6499999761581421,0.0,296.00616455078125,410.0,48399.49609375,0.0,13486.98046875,1.0,283.1499938964844,290.7081604003906,300.3023681640625,303.4731140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221509218215942,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.9736328125,0.0,149.58847045898438,1895.4371337890625,0.0,1789.7550048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17758200,297.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9609069824219,0.9990000128746032,1.0,0.532953143119812,298.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9609069824219,0.9990000128746032,1.0,0.5612253546714783,298.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9609069824219,0.9990000128746032,1.0,0.4145191311836242,298.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9609069824219,0.9990000128746032,1.0,0.5612253546714783,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9609069824219,0.9990000128746032,0.667593240737915,2.6622114181518555,292.9609680175781,284.95001220703125,301.1832580566406,297.3041687011719,298.7420654296875,298.0329284667969,292.961181640625,1.0,1.0,0.2093281745910644,0.2093281745910644,1.0,1.0,-5.690415859222412,0.9196540713310242,4.770761966705322,-0.3587022125720978,1.0,0.6499999761581421,0.0,296.00616455078125,410.0,48399.49609375,0.0,13486.98046875,1.0,283.1499938964844,290.7081604003906,300.3023681640625,303.4731140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221509218215942,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.9736328125,0.0,149.58847045898438,1895.4371337890625,0.0,1789.7550048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17758260,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9714660644531,0.9990000128746032,1.0,0.5329537391662598,298.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9714660644531,0.9990000128746032,1.0,0.5612260103225708,298.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9714660644531,0.9990000128746032,1.0,0.4145196080207824,298.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9714660644531,0.9990000128746032,1.0,0.5612260103225708,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9714660644531,0.9990000128746032,0.6711715459823608,2.662214517593384,292.97149658203125,284.95001220703125,301.2365417480469,297.327392578125,298.759033203125,298.039306640625,292.97174072265625,1.0,1.0,0.2091107815504074,0.2091107815504074,1.0,1.0,-5.690422058105469,0.9187229871749878,4.77169942855835,-0.3596906065940857,1.0,0.6499999761581421,0.0,296.0012512207031,410.0,48450.8515625,0.0,13486.9931640625,1.0,283.1499938964844,290.7161560058594,300.3255920410156,303.4997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217958569526672,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.130859375,0.0,149.58847045898438,1895.4371337890625,0.0,1786.8226318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17758320,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9714660644531,0.9990000128746032,1.0,0.5329537391662598,298.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9714660644531,0.9990000128746032,1.0,0.5612260103225708,298.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9714660644531,0.9990000128746032,1.0,0.4145196080207824,298.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9714660644531,0.9990000128746032,1.0,0.5612260103225708,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9714660644531,0.9990000128746032,0.6711715459823608,2.662214517593384,292.97149658203125,284.95001220703125,301.2365417480469,297.327392578125,298.759033203125,298.039306640625,292.97174072265625,1.0,1.0,0.2091107815504074,0.2091107815504074,1.0,1.0,-5.690422058105469,0.9187229871749878,4.77169942855835,-0.3596906065940857,1.0,0.6499999761581421,0.0,296.0012512207031,410.0,48450.8515625,0.0,13486.9931640625,1.0,283.1499938964844,290.7161560058594,300.3255920410156,303.4997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217958569526672,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.130859375,0.0,149.58847045898438,1895.4371337890625,0.0,1786.8226318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17758380,297.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9820251464844,0.9990000128746032,1.0,0.5329543352127075,298.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9820251464844,0.9990000128746032,1.0,0.5612266063690186,298.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9820251464844,0.9990000128746032,1.0,0.4145200550556183,298.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9820251464844,0.9990000128746032,1.0,0.5612266063690186,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9820251464844,0.9990000128746032,0.6748193502426147,2.662217378616333,292.9820861816406,284.95001220703125,301.28985595703125,297.3505249023437,298.77606201171875,298.0457458496094,292.9822998046875,1.0,1.0,0.2088933736085891,0.2088933736085891,1.0,1.0,-5.690428256988525,0.9178054928779602,4.772622585296631,-0.3606628775596618,1.0,0.6499999761581421,0.0,295.9965515136719,410.0,48502.37109375,0.0,13487.00390625,1.0,283.1499938964844,290.7242126464844,300.3487548828125,303.5263061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214421629905701,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.2919921875,0.0,149.58847045898438,1895.4371337890625,0.0,1783.90380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17758440,297.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9820251464844,0.9990000128746032,1.0,0.5329543352127075,298.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9820251464844,0.9990000128746032,1.0,0.5612266063690186,298.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9820251464844,0.9990000128746032,1.0,0.4145200550556183,298.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9820251464844,0.9990000128746032,1.0,0.5612266063690186,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9820251464844,0.9990000128746032,0.6748193502426147,2.662217378616333,292.9820861816406,284.95001220703125,301.28985595703125,297.3505249023437,298.77606201171875,298.0457458496094,292.9822998046875,1.0,1.0,0.2088933736085891,0.2088933736085891,1.0,1.0,-5.690428256988525,0.9178054928779602,4.772622585296631,-0.3606628775596618,1.0,0.6499999761581421,0.0,295.9965515136719,410.0,48502.37109375,0.0,13487.00390625,1.0,283.1499938964844,290.7242126464844,300.3487548828125,303.5263061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214421629905701,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.2919921875,0.0,149.58847045898438,1895.4371337890625,0.0,1783.90380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
