time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758500,297.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9873352050781,0.9990000128746032,1.0,0.5329546332359314,298.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9873352050781,0.9990000128746032,1.0,0.5612269043922424,298.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9873352050781,0.9990000128746032,1.0,0.414520263671875,298.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9873352050781,0.9990000128746032,1.0,0.5612269043922424,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9873352050781,0.9990000128746032,0.676648736000061,2.662218809127808,292.98736572265625,284.95001220703125,301.3165283203125,297.3620910644531,298.7845764160156,298.0489807128906,292.98760986328125,1.0,1.0,0.2087846845388412,0.2087846845388412,1.0,1.0,-5.690431118011475,0.917347013950348,4.773084163665772,-0.3611485958099365,1.0,0.6499999761581421,0.0,295.99420166015625,410.0,48528.1484375,0.0,13487.009765625,1.0,283.1499938964844,290.7282409667969,300.3603210449219,303.5395812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72126704454422,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.8740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1782.4591064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17758560,297.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9926452636719,0.9990000128746032,1.0,0.5329548120498657,298.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9926452636719,0.9990000128746032,1.0,0.5612270832061768,298.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9926452636719,0.9990000128746032,1.0,0.4145204126834869,298.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9926452636719,0.9990000128746032,1.0,0.5612270832061768,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9926452636719,0.9990000128746032,0.6784988045692444,2.662219762802124,292.99267578125,284.95001220703125,301.3432006835937,297.3736267089844,298.7931213378906,298.0522155761719,292.992919921875,1.0,1.0,0.2086415737867355,0.2086415737867355,1.0,1.0,-5.690433025360107,0.9167518615722656,4.773681163787842,-0.3617694973945617,1.0,0.6499999761581421,0.0,295.9918518066406,410.0,48553.96484375,0.0,13487.0146484375,1.0,283.1499938964844,290.7322692871094,300.3718566894531,303.5528564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721091628074646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.455078125,0.0,149.58847045898438,1895.4371337890625,0.0,1781.012451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17758620,297.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0011291503906,0.9990000128746032,1.0,0.5329551696777344,298.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0011291503906,0.9990000128746032,1.0,0.5612274408340454,298.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0011291503906,0.9990000128746032,1.0,0.4145206809043884,298.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0011291503906,0.9990000128746032,1.0,0.5612274408340454,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0011291503906,0.9990000128746032,0.6814895272254944,2.6622214317321777,293.0011901855469,284.95001220703125,301.3858947753906,297.3920593261719,298.80682373046875,298.0574645996094,293.0014038085937,1.0,1.0,0.2084126025438308,0.2084126025438308,1.0,1.0,-5.690436363220215,0.9157860279083252,4.774650096893311,-0.3627756536006927,1.0,0.6499999761581421,0.0,295.9881896972656,410.0,48595.34765625,0.0,13487.0205078125,1.0,283.1499938964844,290.7387084960937,300.39031982421875,303.57403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208116054534912,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.787109375,0.0,149.58847045898438,1895.4371337890625,0.0,1778.7041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17758680,297.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0032653808594,0.9990000128746032,1.0,0.5329552292823792,298.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0032653808594,0.9990000128746032,1.0,0.5612275004386902,298.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0032653808594,0.9990000128746032,1.0,0.4145207107067108,298.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0032653808594,0.9990000128746032,1.0,0.5612275004386902,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0032653808594,0.9990000128746032,0.6822503805160522,2.662221670150757,293.0033264160156,284.95001220703125,301.3965759277344,297.39666748046875,298.81024169921875,298.05877685546875,293.0035400390625,1.0,1.0,0.2083553522825241,0.2083553522825241,1.0,1.0,-5.690436840057373,0.9155445098876952,4.774892330169678,-0.3630266487598419,1.0,0.6499999761581421,0.0,295.9873046875,410.0,48605.71875,0.0,13487.0224609375,1.0,283.1499938964844,290.7403259277344,300.3948974609375,303.5793151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207412123680115,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.6201171875,0.0,149.58847045898438,1895.4371337890625,0.0,1778.124267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17758740,297.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0118408203125,0.9990000128746032,1.0,0.532955527305603,298.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0118408203125,0.9990000128746032,1.0,0.5612277984619141,298.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0118408203125,0.9990000128746032,1.0,0.4145209491252899,298.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0118408203125,0.9990000128746032,1.0,0.5612277984619141,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0118408203125,0.9990000128746032,0.6853427290916443,2.6622231006622314,293.01190185546875,284.95001220703125,301.4400329589844,297.4153747558594,298.82421875,298.0641174316406,293.0121154785156,1.0,1.0,0.208122506737709,0.208122506737709,1.0,1.0,-5.690439701080322,0.9145623445510864,4.775877475738525,-0.3640480637550354,1.0,0.6499999761581421,0.0,295.98370361328125,410.0,48647.5,0.0,13487.02734375,1.0,283.1499938964844,290.7468566894531,300.4132080078125,303.6004333496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204341888427734,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.966796875,0.0,149.58847045898438,1895.4371337890625,0.0,1775.595458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17758800,297.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.01373291015625,0.9990000128746032,1.0,0.5329555869102478,298.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.01373291015625,0.9990000128746032,1.0,0.5612278580665588,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.01373291015625,0.9990000128746032,1.0,0.4145210087299347,298.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.01373291015625,0.9990000128746032,1.0,0.5612278580665588,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01373291015625,0.9990000128746032,0.6860657930374146,2.6622233390808105,293.0137939453125,284.95001220703125,301.45001220703125,297.419677734375,298.82745361328125,298.0653686523437,293.0140075683594,1.0,1.0,0.2080691307783126,0.2080691307783126,1.0,1.0,-5.690440654754639,0.9143372178077698,4.776103496551514,-0.3642821013927459,1.0,0.6499999761581421,0.0,295.9828796386719,410.0,48656.671875,0.0,13487.029296875,1.0,283.1499938964844,290.7483215332031,300.4169616699219,303.6048583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203390598297119,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.53125,0.0,149.58847045898438,1895.4371337890625,0.0,1774.81201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17758860,297.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0382995605469,0.9990000128746032,1.0,0.532956063747406,298.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0382995605469,0.9990000128746032,1.0,0.5612283945083618,298.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0382995605469,0.9990000128746032,1.0,0.4145213961601257,298.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0382995605469,0.9990000128746032,1.0,0.5612283945083618,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0382995605469,0.9990000128746032,0.6945571303367615,2.6622259616851807,293.0384216308594,284.95001220703125,301.50390625,297.4396057128906,298.877197265625,298.1138000488281,293.0389404296875,1.0,1.0,0.2078850269317627,0.2078850269317627,1.0,1.0,-5.690445423126221,0.9135478138923644,4.77689790725708,-0.3651189804077148,1.0,0.6499999761581421,0.0,295.9787902832031,410.0,48784.9296875,0.0,13487.0390625,1.0,283.1499938964844,290.7666931152344,300.439453125,303.6340026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203752398490906,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.669921875,0.0,149.58847045898438,1895.4371337890625,0.0,1775.1097412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17758920,297.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0382995605469,0.9990000128746032,1.0,0.532956063747406,298.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0382995605469,0.9990000128746032,1.0,0.5612283945083618,298.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0382995605469,0.9990000128746032,1.0,0.4145213961601257,298.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0382995605469,0.9990000128746032,1.0,0.5612283945083618,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0382995605469,0.9990000128746032,0.6945571303367615,2.6622259616851807,293.0384216308594,284.95001220703125,301.50390625,297.4396057128906,298.877197265625,298.1138000488281,293.0389404296875,1.0,1.0,0.2078850269317627,0.2078850269317627,1.0,1.0,-5.690445423126221,0.9135478138923644,4.77689790725708,-0.3651189804077148,1.0,0.6499999761581421,0.0,295.9787902832031,410.0,48784.9296875,0.0,13487.0390625,1.0,283.1499938964844,290.7666931152344,300.439453125,303.6340026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203752398490906,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.669921875,0.0,149.58847045898438,1895.4371337890625,0.0,1775.1097412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17758980,297.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0591125488281,0.9990000128746032,1.0,0.5329566597938538,298.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0591125488281,0.9990000128746032,1.0,0.5612290501594543,298.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0591125488281,0.9990000128746032,1.0,0.4145218431949615,298.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0591125488281,0.9990000128746032,1.0,0.5612290501594543,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0591125488281,0.9990000128746032,0.7020718455314636,2.66222882270813,293.0591735839844,284.95001220703125,301.5586853027344,297.45367431640625,298.9146423339844,298.146240234375,293.0596008300781,1.0,1.0,0.2077009081840515,0.2077009081840515,1.0,1.0,-5.690451622009277,0.9127727150917052,4.777678966522217,-0.3659466207027435,1.0,0.6499999761581421,0.0,295.9743347167969,410.0,48884.5234375,0.0,13487.05078125,1.0,283.1499938964844,290.78277587890625,300.4553527832031,303.6581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208404541015625,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.25,0.0,149.58847045898438,1895.4371337890625,0.0,1778.942138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17759040,297.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0591125488281,0.9990000128746032,1.0,0.5329566597938538,298.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0591125488281,0.9990000128746032,1.0,0.5612290501594543,298.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0591125488281,0.9990000128746032,1.0,0.4145218431949615,298.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0591125488281,0.9990000128746032,1.0,0.5612290501594543,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0591125488281,0.9990000128746032,0.7020718455314636,2.66222882270813,293.0591735839844,284.95001220703125,301.5586853027344,297.45367431640625,298.9146423339844,298.146240234375,293.0596008300781,1.0,1.0,0.2077009081840515,0.2077009081840515,1.0,1.0,-5.690451622009277,0.9127727150917052,4.777678966522217,-0.3659466207027435,1.0,0.6499999761581421,0.0,295.9743347167969,410.0,48884.5234375,0.0,13487.05078125,1.0,283.1499938964844,290.78277587890625,300.4553527832031,303.6581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208404541015625,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.25,0.0,149.58847045898438,1895.4371337890625,0.0,1778.942138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17759100,297.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.068115234375,0.9990000128746032,1.0,0.5329569578170776,298.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.068115234375,0.9990000128746032,1.0,0.5612293481826782,298.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.068115234375,0.9990000128746032,1.0,0.4145220816135406,298.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.068115234375,0.9990000128746032,1.0,0.5612293481826782,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.068115234375,0.9990000128746032,0.7056207060813904,2.662230491638184,293.06817626953125,284.95001220703125,301.5863952636719,297.4586181640625,298.9308776855469,298.1591491699219,293.0685729980469,1.0,1.0,0.2076088488101959,0.2076088488101959,1.0,1.0,-5.690454959869385,0.91238534450531,4.778069496154785,-0.366361528635025,1.0,0.6499999761581421,0.0,295.9720153808594,410.0,48927.76171875,0.0,13487.0576171875,1.0,283.1499938964844,290.7897644042969,300.46099853515625,303.66754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211527228355408,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.46875,0.0,149.58847045898438,1895.4371337890625,0.0,1781.5159912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17759160,297.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0763244628906,0.9990000128746032,1.0,0.5329571962356567,298.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0763244628906,0.9990000128746032,1.0,0.5612295866012573,298.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0763244628906,0.9990000128746032,1.0,0.414522260427475,298.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0763244628906,0.9990000128746032,1.0,0.5612295866012573,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0763244628906,0.9990000128746032,0.7090628743171692,2.6622314453125,293.0763854980469,284.95001220703125,301.6142883300781,297.4622802734375,298.94586181640625,298.1703491210937,293.0767517089844,1.0,1.0,0.2074480652809143,0.2074480652809143,1.0,1.0,-5.690456867218018,0.9117255806922911,4.778731346130371,-0.3670490086078644,1.0,0.6499999761581421,0.0,295.969482421875,410.0,48967.203125,0.0,13487.0615234375,1.0,283.1499938964844,290.7961120605469,300.4650573730469,303.6750793457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214866280555725,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.0224609375,0.0,149.58847045898438,1895.4371337890625,0.0,1784.2703857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17759220,297.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907897949219,0.9990000128746032,1.0,0.5329576134681702,298.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907897949219,0.9990000128746032,1.0,0.5612300634384155,298.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907897949219,0.9990000128746032,1.0,0.4145226180553436,298.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907897949219,0.9990000128746032,1.0,0.5612300634384155,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907897949219,0.9990000128746032,0.715725839138031,2.662233829498291,293.0908508300781,284.95001220703125,301.67059326171875,297.4657592773437,298.9730834960937,298.1891174316406,293.0911560058594,1.0,1.0,0.2071264833211898,0.2071264833211898,1.0,1.0,-5.6904616355896,0.9103718400001526,4.780089855194092,-0.3684596717357635,1.0,0.6499999761581421,0.0,295.9642944335937,410.0,49036.94140625,0.0,13487.0703125,1.0,283.1499938964844,290.8073425292969,300.46905517578125,303.6852111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222020626068115,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.46484375,0.0,149.58847045898438,1895.4371337890625,0.0,1790.1773681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17759280,297.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907897949219,0.9990000128746032,1.0,0.5329576134681702,298.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907897949219,0.9990000128746032,1.0,0.5612300634384155,298.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907897949219,0.9990000128746032,1.0,0.4145226180553436,298.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907897949219,0.9990000128746032,1.0,0.5612300634384155,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907897949219,0.9990000128746032,0.715725839138031,2.662233829498291,293.0908508300781,284.95001220703125,301.67059326171875,297.4657592773437,298.9730834960937,298.1891174316406,293.0911560058594,1.0,1.0,0.2071264833211898,0.2071264833211898,1.0,1.0,-5.6904616355896,0.9103718400001526,4.780089855194092,-0.3684596717357635,1.0,0.6499999761581421,0.0,295.9642944335937,410.0,49036.94140625,0.0,13487.0703125,1.0,283.1499938964844,290.8073425292969,300.46905517578125,303.6852111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222020626068115,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.46484375,0.0,149.58847045898438,1895.4371337890625,0.0,1790.1773681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17759340,297.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031188964844,0.9990000128746032,1.0,0.5329582691192627,298.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031188964844,0.9990000128746032,1.0,0.5612307190895081,298.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031188964844,0.9990000128746032,1.0,0.4145230948925018,298.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031188964844,0.9990000128746032,1.0,0.5612307190895081,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031188964844,0.9990000128746032,0.7221991419792175,2.66223692893982,293.1031799316406,284.95001220703125,301.7275695800781,297.4645690917969,298.997802734375,298.2044677734375,293.1034240722656,1.0,1.0,0.2068049162626266,0.2068049162626266,1.0,1.0,-5.690467834472656,0.9090183973312378,4.781449317932129,-0.3698808252811432,1.0,0.6499999761581421,0.0,295.95831298828125,410.0,49096.5625,0.0,13487.0830078125,1.0,283.1499938964844,290.8169250488281,300.4681396484375,303.68951416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229637503623962,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.0,0.0,149.58847045898438,1895.4371337890625,0.0,1796.475341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17759400,297.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031188964844,0.9990000128746032,1.0,0.5329582691192627,298.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031188964844,0.9990000128746032,1.0,0.5612307190895081,298.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031188964844,0.9990000128746032,1.0,0.4145230948925018,298.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031188964844,0.9990000128746032,1.0,0.5612307190895081,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031188964844,0.9990000128746032,0.7221991419792175,2.66223692893982,293.1031799316406,284.95001220703125,301.7275695800781,297.4645690917969,298.997802734375,298.2044677734375,293.1034240722656,1.0,1.0,0.2068049162626266,0.2068049162626266,1.0,1.0,-5.690467834472656,0.9090183973312378,4.781449317932129,-0.3698808252811432,1.0,0.6499999761581421,0.0,295.95831298828125,410.0,49096.5625,0.0,13487.0830078125,1.0,283.1499938964844,290.8169250488281,300.4681396484375,303.68951416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229637503623962,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.0,0.0,149.58847045898438,1895.4371337890625,0.0,1796.475341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17759460,297.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1135559082031,0.9990000128746032,1.0,0.5329593420028687,298.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1135559082031,0.9990000128746032,1.0,0.5612318515777588,298.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1135559082031,0.9990000128746032,1.0,0.4145239293575287,298.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1135559082031,0.9990000128746032,1.0,0.5612318515777588,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1135559082031,0.9990000128746032,0.7285646200180054,2.66224217414856,293.11358642578125,284.95001220703125,301.7850952148437,297.458984375,299.0208435058594,298.2174377441406,293.1138000488281,1.0,1.0,0.2066031992435455,0.2066031992435455,1.0,1.0,-5.690478801727295,0.9081556797027588,4.782323360443115,-0.3708269596099853,1.0,0.6499999761581421,0.0,295.9515075683594,410.0,49147.3671875,0.0,13487.1044921875,1.0,283.1499938964844,290.8251037597656,300.4626159667969,303.6883850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237445116043091,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.8134765625,0.0,149.58847045898438,1895.4371337890625,0.0,1802.9398193359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17759520,297.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1135559082031,0.9990000128746032,1.0,0.5329593420028687,298.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1135559082031,0.9990000128746032,1.0,0.5612318515777588,298.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1135559082031,0.9990000128746032,1.0,0.4145239293575287,298.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1135559082031,0.9990000128746032,1.0,0.5612318515777588,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1135559082031,0.9990000128746032,0.7285646200180054,2.66224217414856,293.11358642578125,284.95001220703125,301.7850952148437,297.458984375,299.0208435058594,298.2174377441406,293.1138000488281,1.0,1.0,0.2066031992435455,0.2066031992435455,1.0,1.0,-5.690478801727295,0.9081556797027588,4.782323360443115,-0.3708269596099853,1.0,0.6499999761581421,0.0,295.9515075683594,410.0,49147.3671875,0.0,13487.1044921875,1.0,283.1499938964844,290.8251037597656,300.4626159667969,303.6883850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237445116043091,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.8134765625,0.0,149.58847045898438,1895.4371337890625,0.0,1802.9398193359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17759580,297.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1224670410156,0.9990000128746032,1.0,0.5329599380493164,298.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1224670410156,0.9990000128746032,1.0,0.5612324476242065,298.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1224670410156,0.9990000128746032,1.0,0.4145243763923645,298.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1224670410156,0.9990000128746032,1.0,0.5612324476242065,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1224670410156,0.9990000128746032,0.734881579875946,2.662245273590088,293.1224975585937,284.95001220703125,301.8431701660156,297.4494934082031,299.0428161621094,298.2289123535156,293.1226806640625,1.0,1.0,0.2064014822244644,0.2064014822244644,1.0,1.0,-5.690485000610352,0.9073078632354736,4.783176898956299,-0.3717293441295624,1.0,0.6499999761581421,0.0,295.94683837890625,410.0,49191.1953125,0.0,13487.1162109375,1.0,283.1499938964844,290.8321533203125,300.453369140625,303.6829833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245853543281555,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.2578125,0.0,149.58847045898438,1895.4371337890625,0.0,1809.912353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17759640,297.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1224670410156,0.9990000128746032,1.0,0.5329599380493164,298.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1224670410156,0.9990000128746032,1.0,0.5612324476242065,298.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1224670410156,0.9990000128746032,1.0,0.4145243763923645,298.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1224670410156,0.9990000128746032,1.0,0.5612324476242065,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1224670410156,0.9990000128746032,0.734881579875946,2.662245273590088,293.1224975585937,284.95001220703125,301.8431701660156,297.4494934082031,299.0428161621094,298.2289123535156,293.1226806640625,1.0,1.0,0.2064014822244644,0.2064014822244644,1.0,1.0,-5.690485000610352,0.9073078632354736,4.783176898956299,-0.3717293441295624,1.0,0.6499999761581421,0.0,295.94683837890625,410.0,49191.1953125,0.0,13487.1162109375,1.0,283.1499938964844,290.8321533203125,300.453369140625,303.6829833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245853543281555,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.2578125,0.0,149.58847045898438,1895.4371337890625,0.0,1809.912353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17759700,297.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264343261719,0.9990000128746032,1.0,0.5329598784446716,298.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264343261719,0.9990000128746032,1.0,0.5612324476242065,298.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264343261719,0.9990000128746032,1.0,0.4145243763923645,298.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264343261719,0.9990000128746032,1.0,0.5612324476242065,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264343261719,0.9990000128746032,0.7380313873291016,2.662245035171509,293.1264953613281,284.95001220703125,301.8723449707031,297.443359375,299.05352783203125,298.2342834472656,293.12664794921875,1.0,1.0,0.2063006311655044,0.2063006311655044,1.0,1.0,-5.690484523773193,0.9068830609321594,4.783601760864258,-0.372162401676178,1.0,0.6499999761581421,0.0,295.9459228515625,410.0,49210.8671875,0.0,13487.1162109375,1.0,283.1499938964844,290.8353576660156,300.4475402832031,303.67889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250339388847351,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.0322265625,0.0,149.58847045898438,1895.4371337890625,0.0,1813.6365966796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17759760,297.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1300048828125,0.9990000128746032,1.0,0.5329594612121582,298.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1300048828125,0.9990000128746032,1.0,0.5612320303916931,298.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1300048828125,0.9990000128746032,1.0,0.4145240485668182,298.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1300048828125,0.9990000128746032,1.0,0.5612320303916931,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1300048828125,0.9990000128746032,0.7411787509918213,2.662242889404297,293.1300354003906,284.95001220703125,301.9016418457031,297.4364013671875,299.0639953613281,298.23931884765625,293.13018798828125,1.0,1.0,0.2061752080917358,0.2061752080917358,1.0,1.0,-5.6904802322387695,0.9063599705696106,4.784120082855225,-0.3726717531681061,1.0,0.6499999761581421,0.0,295.94659423828125,410.0,49228.5078125,0.0,13487.107421875,1.0,283.1499938964844,290.83819580078125,300.4405517578125,303.6734924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254675626754761,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.3974609375,0.0,149.58847045898438,1895.4371337890625,0.0,1817.239990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17759820,297.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.135498046875,0.9990000128746032,1.0,0.5329581499099731,298.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.135498046875,0.9990000128746032,1.0,0.5612305998802185,298.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.135498046875,0.9990000128746032,1.0,0.414523035287857,298.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.135498046875,0.9990000128746032,1.0,0.5612305998802185,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.135498046875,0.9990000128746032,0.7467200756072998,2.662236452102661,293.1355285644531,284.95001220703125,301.95343017578125,297.4222717285156,299.0821228027344,298.24774169921875,293.1356506347656,1.0,1.0,0.205954447388649,0.205954447388649,1.0,1.0,-5.690466403961182,0.905427098274231,4.78503942489624,-0.3735461235046386,1.0,0.6499999761581421,0.0,295.9502868652344,410.0,49256.2734375,0.0,13487.0810546875,1.0,283.1499938964844,290.8427124023437,300.426513671875,303.6618957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726256787776947,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.3818359375,0.0,149.58847045898438,1895.4371337890625,0.0,1823.8048095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17759880,297.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1361389160156,0.9990000128746032,1.0,0.5329579710960388,298.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1361389160156,0.9990000128746032,1.0,0.5612303614616394,298.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1361389160156,0.9990000128746032,1.0,0.4145228564739227,298.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1361389160156,0.9990000128746032,1.0,0.5612303614616394,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1361389160156,0.9990000128746032,0.7474768161773682,2.6622352600097656,293.1361694335937,284.95001220703125,301.96051025390625,297.420166015625,299.0845642089844,298.24884033203125,293.1363220214844,1.0,1.0,0.2059243470430374,0.2059243470430374,1.0,1.0,-5.690464019775391,0.9052996635437012,4.7851643562316895,-0.3736621737480163,1.0,0.6499999761581421,0.0,295.9510498046875,410.0,49259.578125,0.0,13487.076171875,1.0,283.1499938964844,290.8432312011719,300.4243469238281,303.6600341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263583540916443,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.2861328125,0.0,149.58847045898438,1895.4371337890625,0.0,1824.650146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17759940,297.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.9990000128746032,1.0,0.5329561233520508,298.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.9990000128746032,1.0,0.5612284541130066,298.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.9990000128746032,1.0,0.4145214557647705,298.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.9990000128746032,1.0,0.5612284541130066,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.9990000128746032,0.7537883520126343,2.66222620010376,293.1412048339844,284.95001220703125,302.0196533203125,297.401123046875,299.10467529296875,298.2577514648437,293.1413269042969,1.0,1.0,0.2056735008955001,0.2056735008955001,1.0,1.0,-5.690444946289063,0.9042385816574096,4.7862067222595215,-0.3746375143527984,1.0,0.6499999761581421,0.0,295.9566955566406,410.0,49285.52734375,0.0,13487.0400390625,1.0,283.1499938964844,290.8474426269531,300.40545654296875,303.6434020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272763848304749,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.1611328125,0.0,149.58847045898438,1895.4371337890625,0.0,1832.2999267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17760000,297.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.9990000128746032,1.0,0.5329561233520508,298.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.9990000128746032,1.0,0.5612284541130066,298.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.9990000128746032,1.0,0.4145214557647705,298.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.9990000128746032,1.0,0.5612284541130066,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.9990000128746032,0.7537883520126343,2.66222620010376,293.1412048339844,284.95001220703125,302.0196533203125,297.401123046875,299.10467529296875,298.2577514648437,293.1413269042969,1.0,1.0,0.2056735008955001,0.2056735008955001,1.0,1.0,-5.690444946289063,0.9042385816574096,4.7862067222595215,-0.3746375143527984,1.0,0.6499999761581421,0.0,295.9566955566406,410.0,49285.52734375,0.0,13487.0400390625,1.0,283.1499938964844,290.8474426269531,300.40545654296875,303.6434020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272763848304749,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.1611328125,0.0,149.58847045898438,1895.4371337890625,0.0,1832.2999267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17760060,298.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452331542969,0.9990000128746032,1.0,0.5329545736312866,298.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452331542969,0.9990000128746032,1.0,0.5612267851829529,298.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452331542969,0.9990000128746032,1.0,0.4145202040672302,298.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452331542969,0.9990000128746032,1.0,0.5612267851829529,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452331542969,0.9990000128746032,0.7601209878921509,2.6622183322906494,293.1452331542969,284.95001220703125,302.0790100097656,297.3797607421875,299.12451171875,298.2662048339844,293.14532470703125,1.0,1.0,0.2054646164178848,0.2054646164178848,1.0,1.0,-5.690428256988525,0.9033493995666504,4.787078857421875,-0.3754502236843109,1.0,0.6499999761581421,0.0,295.9617614746094,410.0,49306.85546875,0.0,13487.0087890625,1.0,283.1499938964844,290.8509216308594,300.3841857910156,303.6239624023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282102704048157,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.1318359375,0.0,149.58847045898438,1895.4371337890625,0.0,1840.0943603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17760120,298.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452331542969,0.9990000128746032,1.0,0.5329545736312866,298.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452331542969,0.9990000128746032,1.0,0.5612267851829529,298.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452331542969,0.9990000128746032,1.0,0.4145202040672302,298.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452331542969,0.9990000128746032,1.0,0.5612267851829529,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452331542969,0.9990000128746032,0.7601209878921509,2.6622183322906494,293.1452331542969,284.95001220703125,302.0790100097656,297.3797607421875,299.12451171875,298.2662048339844,293.14532470703125,1.0,1.0,0.2054646164178848,0.2054646164178848,1.0,1.0,-5.690428256988525,0.9033493995666504,4.787078857421875,-0.3754502236843109,1.0,0.6499999761581421,0.0,295.9617614746094,410.0,49306.85546875,0.0,13487.0087890625,1.0,283.1499938964844,290.8509216308594,300.3841857910156,303.6239624023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282102704048157,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.1318359375,0.0,149.58847045898438,1895.4371337890625,0.0,1840.0943603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17760180,298.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484069824219,0.9990000128746032,1.0,0.5329527854919434,298.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484069824219,0.9990000128746032,1.0,0.5612249970436096,298.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484069824219,0.9990000128746032,1.0,0.4145188629627228,298.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484069824219,0.9990000128746032,1.0,0.5612249970436096,297.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484069824219,0.9990000128746032,0.766477644443512,2.6622097492218018,293.1484069824219,284.95001220703125,302.13848876953125,297.3564147949219,299.1440734863281,298.2742919921875,293.1484680175781,1.0,1.0,0.2052557319402694,0.2052557319402694,1.0,1.0,-5.690410137176514,0.9024657011032104,4.787944793701172,-0.3762483298778534,1.0,0.6499999761581421,0.0,295.967529296875,410.0,49324.1875,0.0,13486.9736328125,1.0,283.1499938964844,290.853759765625,300.3609924316406,303.6022644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291569709777832,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.341796875,0.0,149.58847045898438,1895.4371337890625,0.0,1848.0089111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17760240,298.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484069824219,0.9990000128746032,1.0,0.5329527854919434,298.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484069824219,0.9990000128746032,1.0,0.5612249970436096,298.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484069824219,0.9990000128746032,1.0,0.4145188629627228,298.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484069824219,0.9990000128746032,1.0,0.5612249970436096,297.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484069824219,0.9990000128746032,0.766477644443512,2.6622097492218018,293.1484069824219,284.95001220703125,302.13848876953125,297.3564147949219,299.1440734863281,298.2742919921875,293.1484680175781,1.0,1.0,0.2052557319402694,0.2052557319402694,1.0,1.0,-5.690410137176514,0.9024657011032104,4.787944793701172,-0.3762483298778534,1.0,0.6499999761581421,0.0,295.967529296875,410.0,49324.1875,0.0,13486.9736328125,1.0,283.1499938964844,290.853759765625,300.3609924316406,303.6022644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291569709777832,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.341796875,0.0,149.58847045898438,1895.4371337890625,0.0,1848.0089111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17760300,298.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.149658203125,0.9990000128746032,1.0,0.5329518914222717,298.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.149658203125,0.9990000128746032,1.0,0.5612239837646484,298.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.149658203125,0.9990000128746032,1.0,0.4145181179046631,298.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.149658203125,0.9990000128746032,1.0,0.5612239837646484,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.149658203125,0.9990000128746032,0.7696659564971924,2.66220498085022,293.1496887207031,284.95001220703125,302.16827392578125,297.3441772460937,299.1537780761719,298.2782287597656,293.1497497558594,1.0,1.0,0.2051512897014618,0.2051512897014618,1.0,1.0,-5.69040060043335,0.9020237326622008,4.788376808166504,-0.3766430616378784,1.0,0.6499999761581421,0.0,295.9707336425781,410.0,49331.46484375,0.0,13486.955078125,1.0,283.1499938964844,290.85498046875,300.3487854003906,303.59063720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296290993690491,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.689453125,0.0,149.58847045898438,1895.4371337890625,0.0,1851.9613037109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17760360,298.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1507263183594,0.9990000128746032,1.0,0.5329508781433105,298.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1507263183594,0.9990000128746032,1.0,0.5612229108810425,298.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1507263183594,0.9990000128746032,1.0,0.414517343044281,298.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1507263183594,0.9990000128746032,1.0,0.5612229108810425,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1507263183594,0.9990000128746032,0.772862434387207,2.6621999740600586,293.1507568359375,284.95001220703125,302.19805908203125,297.3315734863281,299.1634216308594,298.2821044921875,293.1507873535156,1.0,1.0,0.2050438821315765,0.2050438821315765,1.0,1.0,-5.690390110015869,0.9015699028968812,4.788819789886475,-0.3770460784435272,1.0,0.6499999761581421,0.0,295.97418212890625,410.0,49337.78515625,0.0,13486.9345703125,1.0,283.1499938964844,290.85601806640625,300.336181640625,303.5785522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300952076911926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.8720703125,0.0,149.58847045898438,1895.4371337890625,0.0,1855.8662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17760420,298.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.15234375,0.9990000128746032,1.0,0.5329487323760986,298.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.15234375,0.9990000128746032,1.0,0.561220645904541,298.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15234375,0.9990000128746032,1.0,0.4145156741142273,298.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.15234375,0.9990000128746032,1.0,0.561220645904541,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15234375,0.9990000128746032,0.7792776226997375,2.662189245223999,293.1523742675781,284.95001220703125,302.25762939453125,297.3056640625,299.1825866699219,298.2896423339844,293.15240478515625,1.0,1.0,0.2048290818929672,0.2048290818929672,1.0,1.0,-5.690367221832275,0.9006605744361877,4.789706707000732,-0.3778451681137085,1.0,0.6499999761581421,0.0,295.9817810058594,410.0,49348.12890625,0.0,13486.8916015625,1.0,283.1499938964844,290.85772705078125,300.31024169921875,303.5533752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310148477554321,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.853515625,0.0,149.58847045898438,1895.4371337890625,0.0,1863.5799560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
