time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760480,298.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.15234375,0.9990000128746032,1.0,0.5329487323760986,298.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.15234375,0.9990000128746032,1.0,0.561220645904541,298.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15234375,0.9990000128746032,1.0,0.4145156741142273,298.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.15234375,0.9990000128746032,1.0,0.561220645904541,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15234375,0.9990000128746032,0.7792776226997375,2.662189245223999,293.1523742675781,284.95001220703125,302.25762939453125,297.3056640625,299.1825866699219,298.2896423339844,293.15240478515625,1.0,1.0,0.2048290818929672,0.2048290818929672,1.0,1.0,-5.690367221832275,0.9006605744361877,4.789706707000732,-0.3778451681137085,1.0,0.6499999761581421,0.0,295.9817810058594,410.0,49348.12890625,0.0,13486.8916015625,1.0,283.1499938964844,290.85772705078125,300.31024169921875,303.5533752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310148477554321,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.853515625,0.0,149.58847045898438,1895.4371337890625,0.0,1863.5799560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17760540,298.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1532897949219,0.9990000128746032,1.0,0.5329463481903076,298.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1532897949219,0.9990000128746032,1.0,0.5612181425094604,298.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1532897949219,0.9990000128746032,1.0,0.4145138263702392,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1532897949219,0.9990000128746032,1.0,0.5612181425094604,297.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1532897949219,0.9990000128746032,0.7857296466827393,2.662177324295044,293.1533203125,284.95001220703125,302.3171081542969,297.2790832519531,299.2015380859375,298.2969970703125,293.1533203125,1.0,1.0,0.2046142667531967,0.2046142667531967,1.0,1.0,-5.690342426300049,0.8997508883476257,4.790591716766357,-0.3786314725875854,1.0,0.6499999761581421,0.0,295.9903259277344,410.0,49355.38671875,0.0,13486.84375,1.0,283.1499938964844,290.85894775390625,300.2835388183594,303.527099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318987846374512,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.3837890625,0.0,149.58847045898438,1895.4371337890625,0.0,1871.005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17760600,298.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1532897949219,0.9990000128746032,1.0,0.5329463481903076,298.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1532897949219,0.9990000128746032,1.0,0.5612181425094604,298.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1532897949219,0.9990000128746032,1.0,0.4145138263702392,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1532897949219,0.9990000128746032,1.0,0.5612181425094604,297.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1532897949219,0.9990000128746032,0.7857296466827393,2.662177324295044,293.1533203125,284.95001220703125,302.3171081542969,297.2790832519531,299.2015380859375,298.2969970703125,293.1533203125,1.0,1.0,0.2046142667531967,0.2046142667531967,1.0,1.0,-5.690342426300049,0.8997508883476257,4.790591716766357,-0.3786314725875854,1.0,0.6499999761581421,0.0,295.9903259277344,410.0,49355.38671875,0.0,13486.84375,1.0,283.1499938964844,290.85894775390625,300.2835388183594,303.527099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318987846374512,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.3837890625,0.0,149.58847045898438,1895.4371337890625,0.0,1871.005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17760660,298.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537475585937,0.9990000128746032,1.0,0.532943844795227,298.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537475585937,0.9990000128746032,1.0,0.5612155199050903,298.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537475585937,0.9990000128746032,1.0,0.414511889219284,298.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537475585937,0.9990000128746032,1.0,0.5612155199050903,297.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537475585937,0.9990000128746032,0.7922163009643555,2.6621649265289307,293.1537475585937,284.95001220703125,302.3764343261719,297.2523193359375,299.2203063964844,298.3041687011719,293.1537475585937,1.0,1.0,0.2044168263673782,0.2044168263673782,1.0,1.0,-5.690316200256348,0.8989116549491882,4.791404724121094,-0.379338264465332,1.0,0.6499999761581421,0.0,295.9996032714844,410.0,49360.41796875,0.0,13486.7939453125,1.0,283.1499938964844,290.8598022460937,300.2566833496094,303.5003967285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327505350112915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.6533203125,0.0,149.58847045898438,1895.4371337890625,0.0,1878.171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17760720,298.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537475585937,0.9990000128746032,1.0,0.532943844795227,298.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537475585937,0.9990000128746032,1.0,0.5612155199050903,298.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537475585937,0.9990000128746032,1.0,0.414511889219284,298.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537475585937,0.9990000128746032,1.0,0.5612155199050903,297.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537475585937,0.9990000128746032,0.7922163009643555,2.6621649265289307,293.1537475585937,284.95001220703125,302.3764343261719,297.2523193359375,299.2203063964844,298.3041687011719,293.1537475585937,1.0,1.0,0.2044168263673782,0.2044168263673782,1.0,1.0,-5.690316200256348,0.8989116549491882,4.791404724121094,-0.379338264465332,1.0,0.6499999761581421,0.0,295.9996032714844,410.0,49360.41796875,0.0,13486.7939453125,1.0,283.1499938964844,290.8598022460937,300.2566833496094,303.5003967285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327505350112915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.6533203125,0.0,149.58847045898438,1895.4371337890625,0.0,1878.171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17760780,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.15380859375,0.9990000128746032,1.0,0.5329412221908569,298.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15380859375,0.9990000128746032,1.0,0.5612127780914307,298.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.15380859375,0.9990000128746032,1.0,0.4145098328590393,298.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.15380859375,0.9990000128746032,1.0,0.5612127780914307,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.15380859375,0.9990000128746032,0.7987382411956787,2.66215181350708,293.15380859375,284.95001220703125,302.4355163574219,297.225830078125,299.2389221191406,298.3111877441406,293.15380859375,1.0,1.0,0.2042193859815597,0.2042193859815597,1.0,1.0,-5.69028902053833,0.8980745673179626,4.792214393615723,-0.3800357282161712,1.0,0.6499999761581421,0.0,296.0094299316406,410.0,49363.68359375,0.0,13486.7421875,1.0,283.1499938964844,290.8603820800781,300.2300720214844,303.4737243652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335569262504578,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.7861328125,0.0,149.58847045898438,1895.4371337890625,0.0,1884.9661865234373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17760840,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.15380859375,0.9990000128746032,1.0,0.5329412221908569,298.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15380859375,0.9990000128746032,1.0,0.5612127780914307,298.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.15380859375,0.9990000128746032,1.0,0.4145098328590393,298.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.15380859375,0.9990000128746032,1.0,0.5612127780914307,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.15380859375,0.9990000128746032,0.7987382411956787,2.66215181350708,293.15380859375,284.95001220703125,302.4355163574219,297.225830078125,299.2389221191406,298.3111877441406,293.15380859375,1.0,1.0,0.2042193859815597,0.2042193859815597,1.0,1.0,-5.69028902053833,0.8980745673179626,4.792214393615723,-0.3800357282161712,1.0,0.6499999761581421,0.0,296.0094299316406,410.0,49363.68359375,0.0,13486.7421875,1.0,283.1499938964844,290.8603820800781,300.2300720214844,303.4737243652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335569262504578,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.7861328125,0.0,149.58847045898438,1895.4371337890625,0.0,1884.9661865234373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17760900,298.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537475585937,0.9990000128746032,1.0,0.5329399108886719,298.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537475585937,0.9990000128746032,1.0,0.561211347579956,298.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537475585937,0.9990000128746032,1.0,0.4145088195800781,298.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537475585937,0.9990000128746032,1.0,0.561211347579956,297.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537475585937,0.9990000128746032,0.8020089864730835,2.662145137786865,293.1537475585937,284.95001220703125,302.4649658203125,297.2128601074219,299.2481689453125,298.3146667480469,293.1537475585937,1.0,1.0,0.2041206657886505,0.2041206657886505,1.0,1.0,-5.690275192260742,0.8976560831069946,4.792619228363037,-0.3803830146789551,1.0,0.6499999761581421,0.0,296.0144348144531,410.0,49364.9375,0.0,13486.71484375,1.0,283.1499938964844,290.860595703125,300.2169189453125,303.4604797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339369058609009,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.3427734375,0.0,149.58847045898438,1895.4371337890625,0.0,1888.1708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17760960,298.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15362548828125,0.9990000128746032,1.0,0.532938539981842,298.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.15362548828125,0.9990000128746032,1.0,0.5612099766731262,298.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.15362548828125,0.9990000128746032,1.0,0.4145077764987945,298.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.15362548828125,0.9990000128746032,1.0,0.5612099766731262,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.15362548828125,0.9990000128746032,0.8052899241447449,2.6621384620666504,293.15362548828125,284.95001220703125,302.49432373046875,297.2001037597656,299.2573547363281,298.318115234375,293.15362548828125,1.0,1.0,0.2040251940488815,0.2040251940488815,1.0,1.0,-5.690261363983154,0.8972504734992981,4.793010711669922,-0.3807167410850525,1.0,0.6499999761581421,0.0,296.0195007324219,410.0,49365.9609375,0.0,13486.6884765625,1.0,283.1499938964844,290.8607788085937,300.2040710449219,303.44744873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343020439147949,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.923828125,0.0,149.58847045898438,1895.4371337890625,0.0,1891.2523193359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17761020,298.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1533508300781,0.9990000128746032,1.0,0.5329359769821167,298.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1533508300781,0.9990000128746032,1.0,0.5612072944641113,298.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1533508300781,0.9990000128746032,1.0,0.4145057797431946,298.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1533508300781,0.9990000128746032,1.0,0.5612072944641113,297.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1533508300781,0.9990000128746032,0.8116089105606079,2.662125587463379,293.1533508300781,284.95001220703125,302.5504455566406,297.1765441894531,299.2749328613281,298.3246459960937,293.1533203125,1.0,1.0,0.203841894865036,0.203841894865036,1.0,1.0,-5.690234661102295,0.8964733481407166,4.793761253356934,-0.3813561499118805,1.0,0.6499999761581421,0.0,296.0292053222656,410.0,49367.578125,0.0,13486.63671875,1.0,283.1499938964844,290.8610534667969,300.1800537109375,303.42303466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349393963813782,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.369140625,0.0,149.58847045898438,1895.4371337890625,0.0,1896.6356201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17761080,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1533203125,0.9990000128746032,1.0,0.5329359173774719,298.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1533203125,0.9990000128746032,1.0,0.5612071752548218,298.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1533203125,0.9990000128746032,1.0,0.4145056903362274,298.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1533203125,0.9990000128746032,1.0,0.5612071752548218,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1533203125,0.9990000128746032,0.8118738532066345,2.6621251106262207,293.1533203125,284.95001220703125,302.5527648925781,297.17559814453125,299.275634765625,298.3249206542969,293.1533203125,1.0,1.0,0.2038342654705047,0.2038342654705047,1.0,1.0,-5.69023323059082,0.8964409828186035,4.793792247772217,-0.3813829720020294,1.0,0.6499999761581421,0.0,296.02960205078125,410.0,49367.62890625,0.0,13486.634765625,1.0,283.1499938964844,290.8610534667969,300.1791381835937,303.4220886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349663972854614,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.1904296875,0.0,149.58847045898438,1895.4371337890625,0.0,1896.8638916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17761140,298.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529846191406,0.9990000128746032,1.0,0.5329333543777466,298.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529846191406,0.9990000128746032,1.0,0.5612044930458069,298.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529846191406,0.9990000128746032,1.0,0.4145037233829498,298.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529846191406,0.9990000128746032,1.0,0.5612044930458069,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529846191406,0.9990000128746032,0.8185054659843445,2.6621124744415283,293.1529541015625,284.95001220703125,302.6107482910156,297.15283203125,299.293701171875,298.3315734863281,293.1529541015625,1.0,1.0,0.2036433219909668,0.2036433219909668,1.0,1.0,-5.690207004547119,0.8956322073936462,4.794574737548828,-0.3820560574531555,1.0,0.6499999761581421,0.0,296.0391540527344,410.0,49369.140625,0.0,13486.583984375,1.0,283.1499938964844,290.8612976074219,300.15631103515625,303.398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355722784996033,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.83984375,0.0,149.58847045898438,1895.4371337890625,0.0,1901.987060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17761200,298.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529846191406,0.9990000128746032,1.0,0.5329333543777466,298.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529846191406,0.9990000128746032,1.0,0.5612044930458069,298.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529846191406,0.9990000128746032,1.0,0.4145037233829498,298.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529846191406,0.9990000128746032,1.0,0.5612044930458069,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529846191406,0.9990000128746032,0.8185054659843445,2.6621124744415283,293.1529541015625,284.95001220703125,302.6107482910156,297.15283203125,299.293701171875,298.3315734863281,293.1529541015625,1.0,1.0,0.2036433219909668,0.2036433219909668,1.0,1.0,-5.690207004547119,0.8956322073936462,4.794574737548828,-0.3820560574531555,1.0,0.6499999761581421,0.0,296.0391540527344,410.0,49369.140625,0.0,13486.583984375,1.0,283.1499938964844,290.8612976074219,300.15631103515625,303.398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355722784996033,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.83984375,0.0,149.58847045898438,1895.4371337890625,0.0,1901.987060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17761260,298.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1526794433594,0.9990000128746032,1.0,0.5329310297966003,298.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1526794433594,0.9990000128746032,1.0,0.5612020492553711,298.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1526794433594,0.9990000128746032,1.0,0.4145019054412842,298.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1526794433594,0.9990000128746032,1.0,0.5612020492553711,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1526794433594,0.9990000128746032,0.8251693248748779,2.6621007919311523,293.1526794433594,284.95001220703125,302.668212890625,297.1322631835937,299.31158447265625,298.338134765625,293.1526794433594,1.0,1.0,0.2034819424152374,0.2034819424152374,1.0,1.0,-5.690182209014893,0.8949441909790039,4.795238018035889,-0.3826175928115845,1.0,0.6499999761581421,0.0,296.048095703125,410.0,49371.01953125,0.0,13486.537109375,1.0,283.1499938964844,290.861572265625,300.13525390625,303.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360592484474182,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.8515625,0.0,149.58847045898438,1895.4371337890625,0.0,1906.108154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17761320,298.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1526794433594,0.9990000128746032,1.0,0.5329310297966003,298.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1526794433594,0.9990000128746032,1.0,0.5612020492553711,298.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1526794433594,0.9990000128746032,1.0,0.4145019054412842,298.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1526794433594,0.9990000128746032,1.0,0.5612020492553711,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1526794433594,0.9990000128746032,0.8251693248748779,2.6621007919311523,293.1526794433594,284.95001220703125,302.668212890625,297.1322631835937,299.31158447265625,298.338134765625,293.1526794433594,1.0,1.0,0.2034819424152374,0.2034819424152374,1.0,1.0,-5.690182209014893,0.8949441909790039,4.795238018035889,-0.3826175928115845,1.0,0.6499999761581421,0.0,296.048095703125,410.0,49371.01953125,0.0,13486.537109375,1.0,283.1499938964844,290.861572265625,300.13525390625,303.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360592484474182,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.8515625,0.0,149.58847045898438,1895.4371337890625,0.0,1906.108154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17761380,298.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.15264892578125,0.9990000128746032,1.0,0.5329289436340332,298.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15264892578125,0.9990000128746032,1.0,0.5611998438835144,298.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.15264892578125,0.9990000128746032,1.0,0.4145002663135528,298.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.15264892578125,0.9990000128746032,1.0,0.5611998438835144,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.15264892578125,0.9990000128746032,0.8318724036216736,2.662090301513672,293.15264892578125,284.95001220703125,302.72509765625,297.1144714355469,299.32928466796875,298.3446350097656,293.15264892578125,1.0,1.0,0.2033205479383468,0.2033205479383468,1.0,1.0,-5.690160751342773,0.8942611217498779,4.795899391174316,-0.3831899762153625,1.0,0.6499999761581421,0.0,296.05584716796875,410.0,49374.05859375,0.0,13486.49609375,1.0,283.1499938964844,290.86199951171875,300.11688232421875,303.3578491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736433744430542,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.4794921875,0.0,149.58847045898438,1895.4371337890625,0.0,1909.27978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17761440,298.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.15264892578125,0.9990000128746032,1.0,0.5329289436340332,298.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15264892578125,0.9990000128746032,1.0,0.5611998438835144,298.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.15264892578125,0.9990000128746032,1.0,0.4145002663135528,298.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.15264892578125,0.9990000128746032,1.0,0.5611998438835144,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.15264892578125,0.9990000128746032,0.8318724036216736,2.662090301513672,293.15264892578125,284.95001220703125,302.72509765625,297.1144714355469,299.32928466796875,298.3446350097656,293.15264892578125,1.0,1.0,0.2033205479383468,0.2033205479383468,1.0,1.0,-5.690160751342773,0.8942611217498779,4.795899391174316,-0.3831899762153625,1.0,0.6499999761581421,0.0,296.05584716796875,410.0,49374.05859375,0.0,13486.49609375,1.0,283.1499938964844,290.86199951171875,300.11688232421875,303.3578491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736433744430542,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.4794921875,0.0,149.58847045898438,1895.4371337890625,0.0,1909.27978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17761500,298.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1527099609375,0.9990000128746032,1.0,0.5329279899597168,298.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1527099609375,0.9990000128746032,1.0,0.5611988306045532,298.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1527099609375,0.9990000128746032,1.0,0.4144995510578155,298.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1527099609375,0.9990000128746032,1.0,0.5611988306045532,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1527099609375,0.9990000128746032,0.8352345824241638,2.66208553314209,293.1527099609375,284.95001220703125,302.7532958984375,297.10675048828125,299.3381042480469,298.34783935546875,293.1527099609375,1.0,1.0,0.2032398581504821,0.2032398581504821,1.0,1.0,-5.690150737762451,0.8939198851585388,4.796230792999268,-0.3834809064865112,1.0,0.6499999761581421,0.0,296.0593566894531,410.0,49375.99609375,0.0,13486.4765625,1.0,283.1499938964844,290.8622741699219,300.1085205078125,303.3490600585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365512847900391,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.982421875,0.0,149.58847045898438,1895.4371337890625,0.0,1910.27587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17761560,298.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529235839844,0.9990000128746032,1.0,0.5329271554946899,298.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529235839844,0.9990000128746032,1.0,0.5611979365348816,298.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529235839844,0.9990000128746032,1.0,0.414498895406723,298.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529235839844,0.9990000128746032,1.0,0.5611979365348816,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529235839844,0.9990000128746032,0.8386088609695435,2.662081480026245,293.1529235839844,284.95001220703125,302.78131103515625,297.0998840332031,299.3468322753906,298.3510437011719,293.1529235839844,1.0,1.0,0.2031613439321518,0.2031613439321518,1.0,1.0,-5.690142154693604,0.8935877084732056,4.796554088592529,-0.3837701380252838,1.0,0.6499999761581421,0.0,296.0623474121094,410.0,49378.67578125,0.0,13486.4599609375,1.0,283.1499938964844,290.8626403808594,300.1012878417969,303.34136962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366482019424438,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.7734375,0.0,149.58847045898438,1895.4371337890625,0.0,1911.0968017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17761620,298.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.153564453125,0.9990000128746032,1.0,0.532926082611084,298.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.153564453125,0.9990000128746032,1.0,0.5611968040466309,298.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.153564453125,0.9990000128746032,1.0,0.4144980609416961,298.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.153564453125,0.9990000128746032,1.0,0.5611968040466309,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.153564453125,0.9990000128746032,0.8440130949020386,2.662075996398926,293.1535949707031,284.95001220703125,302.82550048828125,297.09100341796875,299.360595703125,298.3560791015625,293.1535949707031,1.0,1.0,0.2030364573001861,0.2030364573001861,1.0,1.0,-5.690130710601807,0.8930609226226807,4.797069549560547,-0.3842432200908661,1.0,0.6499999761581421,0.0,296.06597900390625,410.0,49384.37109375,0.0,13486.4384765625,1.0,283.1499938964844,290.8634948730469,300.09246826171875,303.33203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367945909500122,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.521484375,0.0,149.58847045898438,1895.4371337890625,0.0,1912.3380126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17761680,298.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537780761719,0.9990000128746032,1.0,0.5329257845878601,298.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537780761719,0.9990000128746032,1.0,0.5611965656280518,298.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537780761719,0.9990000128746032,1.0,0.4144978523254394,298.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537780761719,0.9990000128746032,1.0,0.5611965656280518,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537780761719,0.9990000128746032,0.8454073071479797,2.6620748043060303,293.1537780761719,284.95001220703125,302.8367919921875,297.089111328125,299.3641052246094,298.3573608398437,293.15380859375,1.0,1.0,0.203004315495491,0.203004315495491,1.0,1.0,-5.690127849578857,0.892925500869751,4.7972025871276855,-0.3843662142753601,1.0,0.6499999761581421,0.0,296.0668029785156,410.0,49385.97265625,0.0,13486.4326171875,1.0,283.1499938964844,290.8637390136719,300.0904846191406,303.32989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368100881576538,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.2646484375,0.0,149.58847045898438,1895.4371337890625,0.0,1912.46923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17761740,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1551208496094,0.9990000128746032,1.0,0.5329247713088989,298.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1551208496094,0.9990000128746032,1.0,0.561195433139801,298.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1551208496094,0.9990000128746032,1.0,0.414497047662735,298.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1551208496094,0.9990000128746032,1.0,0.561195433139801,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1551208496094,0.9990000128746032,0.8522420525550842,2.66206955909729,293.1551208496094,284.95001220703125,302.8914489746094,297.0826416015625,299.3812255859375,298.3636474609375,293.1551513671875,1.0,1.0,0.2028473019599914,0.2028473019599914,1.0,1.0,-5.690117359161377,0.8922644257545471,4.797852516174316,-0.3849795758724212,1.0,0.6499999761581421,0.0,296.06988525390625,410.0,49395.55859375,0.0,13486.412109375,1.0,283.1499938964844,290.8651123046875,300.08282470703125,303.3215637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73675137758255,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.5673828125,0.0,149.58847045898438,1895.4371337890625,0.0,1911.9718017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17761800,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1551208496094,0.9990000128746032,1.0,0.5329247713088989,298.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1551208496094,0.9990000128746032,1.0,0.561195433139801,298.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1551208496094,0.9990000128746032,1.0,0.414497047662735,298.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1551208496094,0.9990000128746032,1.0,0.561195433139801,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1551208496094,0.9990000128746032,0.8522420525550842,2.66206955909729,293.1551208496094,284.95001220703125,302.8914489746094,297.0826416015625,299.3812255859375,298.3636474609375,293.1551513671875,1.0,1.0,0.2028473019599914,0.2028473019599914,1.0,1.0,-5.690117359161377,0.8922644257545471,4.797852516174316,-0.3849795758724212,1.0,0.6499999761581421,0.0,296.06988525390625,410.0,49395.55859375,0.0,13486.412109375,1.0,283.1499938964844,290.8651123046875,300.08282470703125,303.3215637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73675137758255,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.5673828125,0.0,149.58847045898438,1895.4371337890625,0.0,1911.9718017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17761860,298.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1573181152344,0.9990000128746032,1.0,0.5329241752624512,298.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1573181152344,0.9990000128746032,1.0,0.5611947774887085,298.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1573181152344,0.9990000128746032,1.0,0.4144965708255768,298.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1573181152344,0.9990000128746032,1.0,0.5611947774887085,297.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1573181152344,0.9990000128746032,0.8591331839561462,2.6620664596557617,293.1573486328125,284.95001220703125,302.9452209472656,297.0810241699219,299.3981018066406,298.369873046875,293.1573791503906,1.0,1.0,0.2026739567518234,0.2026739567518234,1.0,1.0,-5.690110683441162,0.8915386199951172,4.798572063446045,-0.3856841325759887,1.0,0.6499999761581421,0.0,296.0709533691406,410.0,49409.1171875,0.0,13486.400390625,1.0,283.1499938964844,290.8670959472656,300.0804443359375,303.318603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365620136260986,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.26953125,0.0,149.58847045898438,1895.4371337890625,0.0,1910.366455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17761920,298.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1573181152344,0.9990000128746032,1.0,0.5329241752624512,298.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1573181152344,0.9990000128746032,1.0,0.5611947774887085,298.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1573181152344,0.9990000128746032,1.0,0.4144965708255768,298.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1573181152344,0.9990000128746032,1.0,0.5611947774887085,297.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1573181152344,0.9990000128746032,0.8591331839561462,2.6620664596557617,293.1573486328125,284.95001220703125,302.9452209472656,297.0810241699219,299.3981018066406,298.369873046875,293.1573791503906,1.0,1.0,0.2026739567518234,0.2026739567518234,1.0,1.0,-5.690110683441162,0.8915386199951172,4.798572063446045,-0.3856841325759887,1.0,0.6499999761581421,0.0,296.0709533691406,410.0,49409.1171875,0.0,13486.400390625,1.0,283.1499938964844,290.8670959472656,300.0804443359375,303.318603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365620136260986,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.26953125,0.0,149.58847045898438,1895.4371337890625,0.0,1910.366455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17761980,298.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1605224609375,0.9990000128746032,1.0,0.5329239368438721,298.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1605224609375,0.9990000128746032,1.0,0.5611945390701294,298.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1605224609375,0.9990000128746032,1.0,0.4144963920116424,298.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1605224609375,0.9990000128746032,1.0,0.5611945390701294,297.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1605224609375,0.9990000128746032,0.8660858273506165,2.6620655059814453,293.1605224609375,284.95001220703125,302.9980163574219,297.08477783203125,299.414794921875,298.3761291503906,293.1605834960937,1.0,1.0,0.2025005966424942,0.2025005966424942,1.0,1.0,-5.690108299255371,0.8908119201660156,4.799296379089356,-0.3864130973815918,1.0,0.6499999761581421,0.0,296.0702819824219,410.0,49427.296875,0.0,13486.3955078125,1.0,283.1499938964844,290.8697814941406,300.083740234375,303.3215026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362263798713684,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.501953125,0.0,149.58847045898438,1895.4371337890625,0.0,1907.5234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17762040,298.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1605224609375,0.9990000128746032,1.0,0.5329239368438721,298.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1605224609375,0.9990000128746032,1.0,0.5611945390701294,298.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1605224609375,0.9990000128746032,1.0,0.4144963920116424,298.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1605224609375,0.9990000128746032,1.0,0.5611945390701294,297.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1605224609375,0.9990000128746032,0.8660858273506165,2.6620655059814453,293.1605224609375,284.95001220703125,302.9980163574219,297.08477783203125,299.414794921875,298.3761291503906,293.1605834960937,1.0,1.0,0.2025005966424942,0.2025005966424942,1.0,1.0,-5.690108299255371,0.8908119201660156,4.799296379089356,-0.3864130973815918,1.0,0.6499999761581421,0.0,296.0702819824219,410.0,49427.296875,0.0,13486.3955078125,1.0,283.1499938964844,290.8697814941406,300.083740234375,303.3215026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362263798713684,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.501953125,0.0,149.58847045898438,1895.4371337890625,0.0,1907.5234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17762100,298.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.16241455078125,0.9990000128746032,1.0,0.5329239368438721,298.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.16241455078125,0.9990000128746032,1.0,0.5611945390701294,298.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.16241455078125,0.9990000128746032,1.0,0.4144963920116424,298.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.16241455078125,0.9990000128746032,1.0,0.5611945390701294,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.16241455078125,0.9990000128746032,0.8695805668830872,2.662065267562866,293.16241455078125,284.95001220703125,303.0240478515625,297.0888366699219,299.423095703125,298.3792724609375,293.1625061035156,1.0,1.0,0.2024139165878296,0.2024139165878296,1.0,1.0,-5.690107822418213,0.8904489874839783,4.79965877532959,-0.3867833614349365,1.0,0.6499999761581421,0.0,296.0694885253906,410.0,49437.8125,0.0,13486.3955078125,1.0,283.1499938964844,290.871337890625,300.0870361328125,303.3246765136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735958456993103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.0771484375,0.0,149.58847045898438,1895.4371337890625,0.0,1905.2547607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17762160,298.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1646423339844,0.9990000128746032,1.0,0.5329240560531616,298.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1646423339844,0.9990000128746032,1.0,0.561194658279419,298.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1646423339844,0.9990000128746032,1.0,0.4144964814186096,298.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1646423339844,0.9990000128746032,1.0,0.561194658279419,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1646423339844,0.9990000128746032,0.8730912208557129,2.6620659828186035,293.1646423339844,284.95001220703125,303.0498046875,297.0944519042969,299.4313659667969,298.3824157714844,293.16473388671875,1.0,1.0,0.2023476511240005,0.2023476511240005,1.0,1.0,-5.690109252929688,0.8901666402816772,4.799942493438721,-0.3870785236358642,1.0,0.6499999761581421,0.0,296.0683288574219,410.0,49449.84765625,0.0,13486.3974609375,1.0,283.1499938964844,290.8731384277344,300.092041015625,303.3295288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356468439102173,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.1181640625,0.0,149.58847045898438,1895.4371337890625,0.0,1902.6177978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17762220,298.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.170166015625,0.9990000128746032,1.0,0.532924473285675,298.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.170166015625,0.9990000128746032,1.0,0.5611951351165771,298.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.170166015625,0.9990000128746032,1.0,0.4144968092441559,298.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.170166015625,0.9990000128746032,1.0,0.5611951351165771,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.170166015625,0.9990000128746032,0.8801764249801636,2.6620681285858154,293.1701965332031,284.95001220703125,303.1004943847656,297.110595703125,299.4477233886719,298.3888244628906,293.1703186035156,1.0,1.0,0.2022151201963424,0.2022151201963424,1.0,1.0,-5.690113544464111,0.8896129727363586,4.800500392913818,-0.3876707851886749,1.0,0.6499999761581421,0.0,296.0650634765625,410.0,49478.9375,0.0,13486.40625,1.0,283.1499938964844,290.8774719238281,300.1077880859375,303.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349464893341064,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.8017578125,0.0,149.58847045898438,1895.4371337890625,0.0,1896.6954345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17762280,298.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.170166015625,0.9990000128746032,1.0,0.532924473285675,298.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.170166015625,0.9990000128746032,1.0,0.5611951351165771,298.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.170166015625,0.9990000128746032,1.0,0.4144968092441559,298.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.170166015625,0.9990000128746032,1.0,0.5611951351165771,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.170166015625,0.9990000128746032,0.8801764249801636,2.6620681285858154,293.1701965332031,284.95001220703125,303.1004943847656,297.110595703125,299.4477233886719,298.3888244628906,293.1703186035156,1.0,1.0,0.2022151201963424,0.2022151201963424,1.0,1.0,-5.690113544464111,0.8896129727363586,4.800500392913818,-0.3876707851886749,1.0,0.6499999761581421,0.0,296.0650634765625,410.0,49478.9375,0.0,13486.40625,1.0,283.1499938964844,290.8774719238281,300.1077880859375,303.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349464893341064,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.8017578125,0.0,149.58847045898438,1895.4371337890625,0.0,1896.6954345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17762340,298.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1768798828125,0.9990000128746032,1.0,0.5329250693321228,298.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1768798828125,0.9990000128746032,1.0,0.5611957907676697,298.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1768798828125,0.9990000128746032,1.0,0.4144972860813141,298.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1768798828125,0.9990000128746032,1.0,0.5611957907676697,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1768798828125,0.9990000128746032,0.8873268365859985,2.662071228027344,293.1769104003906,284.95001220703125,303.1499938964844,297.1337280273437,299.46392822265625,298.39532470703125,293.17706298828125,1.0,1.0,0.2020825892686844,0.2020825892686844,1.0,1.0,-5.690119743347168,0.8890601992607117,4.801059722900391,-0.3882729411125183,1.0,0.6499999761581421,0.0,296.0609741210937,410.0,49513.4296875,0.0,13486.4189453125,1.0,283.1499938964844,290.8826599121094,300.1292724609375,303.36724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339658737182617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.1123046875,0.0,149.58847045898438,1895.4371337890625,0.0,1888.4151611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17762400,298.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1768798828125,0.9990000128746032,1.0,0.5329250693321228,298.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1768798828125,0.9990000128746032,1.0,0.5611957907676697,298.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1768798828125,0.9990000128746032,1.0,0.4144972860813141,298.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1768798828125,0.9990000128746032,1.0,0.5611957907676697,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1768798828125,0.9990000128746032,0.8873268365859985,2.662071228027344,293.1769104003906,284.95001220703125,303.1499938964844,297.1337280273437,299.46392822265625,298.39532470703125,293.17706298828125,1.0,1.0,0.2020825892686844,0.2020825892686844,1.0,1.0,-5.690119743347168,0.8890601992607117,4.801059722900391,-0.3882729411125183,1.0,0.6499999761581421,0.0,296.0609741210937,410.0,49513.4296875,0.0,13486.4189453125,1.0,283.1499938964844,290.8826599121094,300.1292724609375,303.36724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339658737182617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.1123046875,0.0,149.58847045898438,1895.4371337890625,0.0,1888.4151611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
