time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762460,298.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1838684082031,0.9990000128746032,1.0,0.5329257845878601,298.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1838684082031,0.9990000128746032,1.0,0.561196506023407,298.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1838684082031,0.9990000128746032,1.0,0.4144978523254394,298.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1838684082031,0.9990000128746032,1.0,0.561196506023407,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1838684082031,0.9990000128746032,0.8945568203926086,2.6620748043060303,293.18389892578125,284.95001220703125,303.1925354003906,297.15625,299.4786682128906,298.4018859863281,293.1840515136719,1.0,1.0,0.20192551612854,0.20192551612854,1.0,1.0,-5.690127372741699,0.8884084820747375,4.801718711853027,-0.3889820873737335,1.0,0.6499999761581421,0.0,296.0562438964844,410.0,49548.04296875,0.0,13486.4326171875,1.0,283.1499938964844,290.8880615234375,300.15283203125,303.3927307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333530187606812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.96484375,0.0,149.58847045898438,1895.4371337890625,0.0,1883.24755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17762520,298.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1838684082031,0.9990000128746032,1.0,0.5329257845878601,298.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1838684082031,0.9990000128746032,1.0,0.561196506023407,298.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1838684082031,0.9990000128746032,1.0,0.4144978523254394,298.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1838684082031,0.9990000128746032,1.0,0.561196506023407,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1838684082031,0.9990000128746032,0.8945568203926086,2.6620748043060303,293.18389892578125,284.95001220703125,303.1925354003906,297.15625,299.4786682128906,298.4018859863281,293.1840515136719,1.0,1.0,0.20192551612854,0.20192551612854,1.0,1.0,-5.690127372741699,0.8884084820747375,4.801718711853027,-0.3889820873737335,1.0,0.6499999761581421,0.0,296.0562438964844,410.0,49548.04296875,0.0,13486.4326171875,1.0,283.1499938964844,290.8880615234375,300.15283203125,303.3927307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333530187606812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.96484375,0.0,149.58847045898438,1895.4371337890625,0.0,1883.24755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17762580,298.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893005371094,0.9990000128746032,1.0,0.5329265594482422,298.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893005371094,0.9990000128746032,1.0,0.5611973404884338,298.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893005371094,0.9990000128746032,1.0,0.4144984483718872,298.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893005371094,0.9990000128746032,1.0,0.5611973404884338,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893005371094,0.9990000128746032,0.9018378853797911,2.662078619003296,293.1893310546875,284.95001220703125,303.2228698730469,297.1704406738281,299.4904479980469,298.4082946777344,293.1894226074219,1.0,1.0,0.2017684578895568,0.2017684578895568,1.0,1.0,-5.690135002136231,0.8877537846565247,4.802381038665772,-0.3896975219249725,1.0,0.6499999761581421,0.0,296.05126953125,410.0,49574.015625,0.0,13486.4482421875,1.0,283.1499938964844,290.892333984375,300.1695251464844,303.4131164550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333793044090271,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.8076171875,0.0,149.58847045898438,1895.4371337890625,0.0,1883.46875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17762640,298.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893005371094,0.9990000128746032,1.0,0.5329265594482422,298.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893005371094,0.9990000128746032,1.0,0.5611973404884338,298.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893005371094,0.9990000128746032,1.0,0.4144984483718872,298.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893005371094,0.9990000128746032,1.0,0.5611973404884338,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893005371094,0.9990000128746032,0.9018378853797911,2.662078619003296,293.1893310546875,284.95001220703125,303.2228698730469,297.1704406738281,299.4904479980469,298.4082946777344,293.1894226074219,1.0,1.0,0.2017684578895568,0.2017684578895568,1.0,1.0,-5.690135002136231,0.8877537846565247,4.802381038665772,-0.3896975219249725,1.0,0.6499999761581421,0.0,296.05126953125,410.0,49574.015625,0.0,13486.4482421875,1.0,283.1499938964844,290.892333984375,300.1695251464844,303.4131164550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333793044090271,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.8076171875,0.0,149.58847045898438,1895.4371337890625,0.0,1883.46875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17762700,298.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1914367675781,0.9990000128746032,1.0,0.5329269766807556,298.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1914367675781,0.9990000128746032,1.0,0.5611977577209473,298.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1914367675781,0.9990000128746032,1.0,0.4144987463951111,298.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1914367675781,0.9990000128746032,1.0,0.5611977577209473,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1914367675781,0.9990000128746032,0.9054909944534302,2.6620805263519287,293.19146728515625,284.95001220703125,303.23370361328125,297.174560546875,299.4953918457031,298.4113464355469,293.1915588378906,1.0,1.0,0.2016899138689041,0.2016899138689041,1.0,1.0,-5.690139293670654,0.8874265551567078,4.802712440490723,-0.3900555074214935,1.0,0.6499999761581421,0.0,296.0487365722656,410.0,49584.17578125,0.0,13486.4560546875,1.0,283.1499938964844,290.89404296875,300.17510986328125,303.4206237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335634827613831,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.9287109375,0.0,149.58847045898438,1895.4371337890625,0.0,1885.021728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17762760,298.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1929931640625,0.9990000128746032,1.0,0.5329273343086243,298.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1929931640625,0.9990000128746032,1.0,0.5611981749534607,298.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1929931640625,0.9990000128746032,1.0,0.4144990444183349,298.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1929931640625,0.9990000128746032,1.0,0.5611981749534607,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1929931640625,0.9990000128746032,0.9091525673866272,2.662082433700561,293.1929931640625,284.95001220703125,303.2417297363281,297.17681884765625,299.49932861328125,298.4141845703125,293.19305419921875,1.0,1.0,0.2016161829233169,0.2016161829233169,1.0,1.0,-5.69014310836792,0.8871181607246399,4.803024768829346,-0.3903943002223968,1.0,0.6499999761581421,0.0,296.0462646484375,410.0,49591.4140625,0.0,13486.4638671875,1.0,283.1499938964844,290.8952941894531,300.1778564453125,303.4250793457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733766496181488,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.208984375,0.0,149.58847045898438,1895.4371337890625,0.0,1886.733642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17762820,298.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949157714844,0.9990000128746032,1.0,0.5329281091690063,298.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949157714844,0.9990000128746032,1.0,0.5611989498138428,298.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949157714844,0.9990000128746032,1.0,0.4144996106624603,298.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949157714844,0.9990000128746032,1.0,0.5611989498138428,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949157714844,0.9990000128746032,0.9164873361587524,2.662086248397827,293.1949157714844,284.95001220703125,303.2498474121094,297.1758728027344,299.5054016113281,298.4195556640625,293.1949462890625,1.0,1.0,0.2014686912298202,0.2014686912298202,1.0,1.0,-5.690150737762451,0.8865036964416504,4.803647041320801,-0.391067624092102,1.0,0.6499999761581421,0.0,296.0414428710937,410.0,49600.4609375,0.0,13486.478515625,1.0,283.1499938964844,290.8969116210937,300.1780700683594,303.4280700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734344482421875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.2138671875,0.0,149.58847045898438,1895.4371337890625,0.0,1891.61083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17762880,298.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949157714844,0.9990000128746032,1.0,0.5329281091690063,298.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949157714844,0.9990000128746032,1.0,0.5611989498138428,298.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949157714844,0.9990000128746032,1.0,0.4144996106624603,298.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949157714844,0.9990000128746032,1.0,0.5611989498138428,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949157714844,0.9990000128746032,0.9164873361587524,2.662086248397827,293.1949157714844,284.95001220703125,303.2498474121094,297.1758728027344,299.5054016113281,298.4195556640625,293.1949462890625,1.0,1.0,0.2014686912298202,0.2014686912298202,1.0,1.0,-5.690150737762451,0.8865036964416504,4.803647041320801,-0.391067624092102,1.0,0.6499999761581421,0.0,296.0414428710937,410.0,49600.4609375,0.0,13486.478515625,1.0,283.1499938964844,290.8969116210937,300.1780700683594,303.4280700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734344482421875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.2138671875,0.0,149.58847045898438,1895.4371337890625,0.0,1891.61083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17762940,298.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1950988769531,0.9990000128746032,1.0,0.5329287648200989,298.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1950988769531,0.9990000128746032,1.0,0.5611996650695801,298.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1950988769531,0.9990000128746032,1.0,0.4145001471042633,298.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1950988769531,0.9990000128746032,1.0,0.5611996650695801,297.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1950988769531,0.9990000128746032,0.9238304495811462,2.6620895862579346,293.1950988769531,284.95001220703125,303.2478942871094,297.1681213378906,299.5087280273437,298.4244079589844,293.1950988769531,1.0,1.0,0.2013212144374847,0.2013212144374847,1.0,1.0,-5.690157890319824,0.8858892321586609,4.80426836013794,-0.3917362689971924,1.0,0.6499999761581421,0.0,296.0369567871094,410.0,49601.02734375,0.0,13486.4921875,1.0,283.1499938964844,290.897216796875,300.17095947265625,303.4230041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350542545318604,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.0,0.0,149.58847045898438,1895.4371337890625,0.0,1897.6065673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17763000,298.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1950988769531,0.9990000128746032,1.0,0.5329287648200989,298.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1950988769531,0.9990000128746032,1.0,0.5611996650695801,298.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1950988769531,0.9990000128746032,1.0,0.4145001471042633,298.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1950988769531,0.9990000128746032,1.0,0.5611996650695801,297.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1950988769531,0.9990000128746032,0.9238304495811462,2.6620895862579346,293.1950988769531,284.95001220703125,303.2478942871094,297.1681213378906,299.5087280273437,298.4244079589844,293.1950988769531,1.0,1.0,0.2013212144374847,0.2013212144374847,1.0,1.0,-5.690157890319824,0.8858892321586609,4.80426836013794,-0.3917362689971924,1.0,0.6499999761581421,0.0,296.0369567871094,410.0,49601.02734375,0.0,13486.4921875,1.0,283.1499938964844,290.897216796875,300.17095947265625,303.4230041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350542545318604,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.0,0.0,149.58847045898438,1895.4371337890625,0.0,1897.6065673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17763060,298.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1937866210937,0.9990000128746032,1.0,0.5329293608665466,298.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1937866210937,0.9990000128746032,1.0,0.5612002611160278,298.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1937866210937,0.9990000128746032,1.0,0.4145006239414215,298.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1937866210937,0.9990000128746032,1.0,0.5612002611160278,297.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1937866210937,0.9990000128746032,0.931174099445343,2.662092447280884,293.1937866210937,284.95001220703125,303.23663330078125,297.1540222167969,299.5097961425781,298.4288635253906,293.1937255859375,1.0,1.0,0.2011895626783371,0.2011895626783371,1.0,1.0,-5.690164089202881,0.8853387236595154,4.804825305938721,-0.3923352360725403,1.0,0.6499999761581421,0.0,296.032958984375,410.0,49594.27734375,0.0,13486.50390625,1.0,283.1499938964844,290.8963623046875,300.1578369140625,303.4112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735916793346405,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.9091796875,0.0,149.58847045898438,1895.4371337890625,0.0,1904.9024658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17763120,298.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1937866210937,0.9990000128746032,1.0,0.5329293608665466,298.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1937866210937,0.9990000128746032,1.0,0.5612002611160278,298.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1937866210937,0.9990000128746032,1.0,0.4145006239414215,298.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1937866210937,0.9990000128746032,1.0,0.5612002611160278,297.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1937866210937,0.9990000128746032,0.931174099445343,2.662092447280884,293.1937866210937,284.95001220703125,303.23663330078125,297.1540222167969,299.5097961425781,298.4288635253906,293.1937255859375,1.0,1.0,0.2011895626783371,0.2011895626783371,1.0,1.0,-5.690164089202881,0.8853387236595154,4.804825305938721,-0.3923352360725403,1.0,0.6499999761581421,0.0,296.032958984375,410.0,49594.27734375,0.0,13486.50390625,1.0,283.1499938964844,290.8963623046875,300.1578369140625,303.4112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735916793346405,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.9091796875,0.0,149.58847045898438,1895.4371337890625,0.0,1904.9024658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17763180,298.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.9990000128746032,1.0,0.5329298377037048,298.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.9990000128746032,1.0,0.561200737953186,298.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.9990000128746032,1.0,0.4145009815692901,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.9990000128746032,1.0,0.561200737953186,297.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.9990000128746032,0.9385098814964294,2.662094831466675,293.190673828125,284.95001220703125,303.2167663574219,297.13409423828125,299.5082702636719,298.4327697753906,293.19061279296875,1.0,1.0,0.2010579109191894,0.2010579109191894,1.0,1.0,-5.690168380737305,0.8847900032997131,4.805378437042236,-0.3929239213466644,1.0,0.6499999761581421,0.0,296.02960205078125,410.0,49579.03125,0.0,13486.513671875,1.0,283.1499938964844,290.8941955566406,300.1380310058594,303.3921203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368229031562805,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.7099609375,0.0,149.58847045898438,1895.4371337890625,0.0,1912.578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17763240,298.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.9990000128746032,1.0,0.5329298377037048,298.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.9990000128746032,1.0,0.561200737953186,298.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.9990000128746032,1.0,0.4145009815692901,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.9990000128746032,1.0,0.561200737953186,297.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.9990000128746032,0.9385098814964294,2.662094831466675,293.190673828125,284.95001220703125,303.2167663574219,297.13409423828125,299.5082702636719,298.4327697753906,293.19061279296875,1.0,1.0,0.2010579109191894,0.2010579109191894,1.0,1.0,-5.690168380737305,0.8847900032997131,4.805378437042236,-0.3929239213466644,1.0,0.6499999761581421,0.0,296.02960205078125,410.0,49579.03125,0.0,13486.513671875,1.0,283.1499938964844,290.8941955566406,300.1380310058594,303.3921203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368229031562805,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.7099609375,0.0,149.58847045898438,1895.4371337890625,0.0,1912.578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17763300,298.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1887512207031,0.9990000128746032,1.0,0.5329300165176392,298.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1887512207031,0.9990000128746032,1.0,0.5612009763717651,298.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1887512207031,0.9990000128746032,1.0,0.4145011305809021,298.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1887512207031,0.9990000128746032,1.0,0.5612009763717651,297.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1887512207031,0.9990000128746032,0.94217449426651,2.662095785140991,293.188720703125,284.95001220703125,303.203857421875,297.1220703125,299.5069274902344,298.4346008300781,293.1886291503906,1.0,1.0,0.200992077589035,0.200992077589035,1.0,1.0,-5.690170764923096,0.8845155835151672,4.805655002593994,-0.3932161629199981,1.0,0.6499999761581421,0.0,296.028076171875,410.0,49569.38671875,0.0,13486.517578125,1.0,283.1499938964844,290.8927917480469,300.1265869140625,303.3807678222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373461127281189,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.609375,0.0,149.58847045898438,1895.4371337890625,0.0,1917.0150146484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17763360,298.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1863708496094,0.9990000128746032,1.0,0.5329301953315735,298.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1863708496094,0.9990000128746032,1.0,0.5612011551856995,298.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1863708496094,0.9990000128746032,1.0,0.4145012497901916,298.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1863708496094,0.9990000128746032,1.0,0.5612011551856995,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1863708496094,0.9990000128746032,0.9458355903625488,2.6620965003967285,293.18634033203125,284.95001220703125,303.1890563964844,297.1087951660156,299.50494384765625,298.4363098144531,293.1862487792969,1.0,1.0,0.2009294480085373,0.2009294480085373,1.0,1.0,-5.69017219543457,0.8842535614967346,4.8059186935424805,-0.3934934139251709,1.0,0.6499999761581421,0.0,296.0267639160156,410.0,49557.6875,0.0,13486.5205078125,1.0,283.1499938964844,290.8910522460937,300.1136779785156,303.36785888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378836870193481,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.0341796875,0.0,149.58847045898438,1895.4371337890625,0.0,1921.5780029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17763420,298.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1803894042969,0.9990000128746032,1.0,0.5329303741455078,298.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1803894042969,0.9990000128746032,1.0,0.5612013339996338,298.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1803894042969,0.9990000128746032,1.0,0.4145013988018036,298.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1803894042969,0.9990000128746032,1.0,0.5612013339996338,297.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1803894042969,0.9990000128746032,0.9531404376029968,2.662097454071045,293.18035888671875,284.95001220703125,303.1541748046875,297.07861328125,299.4993591308594,298.43927001953125,293.1802062988281,1.0,1.0,0.2008041888475418,0.2008041888475418,1.0,1.0,-5.690174102783203,0.883730947971344,4.806443214416504,-0.394039511680603,1.0,0.6499999761581421,0.0,296.024658203125,410.0,49528.55078125,0.0,13486.5244140625,1.0,283.1499938964844,290.8866882324219,300.0836181640625,303.3371887207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389553785324097,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.4892578125,0.0,149.58847045898438,1895.4371337890625,0.0,1930.6866455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17763480,298.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1803894042969,0.9990000128746032,1.0,0.5329303741455078,298.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1803894042969,0.9990000128746032,1.0,0.5612013339996338,298.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1803894042969,0.9990000128746032,1.0,0.4145013988018036,298.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1803894042969,0.9990000128746032,1.0,0.5612013339996338,297.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1803894042969,0.9990000128746032,0.9531404376029968,2.662097454071045,293.18035888671875,284.95001220703125,303.1541748046875,297.07861328125,299.4993591308594,298.43927001953125,293.1802062988281,1.0,1.0,0.2008041888475418,0.2008041888475418,1.0,1.0,-5.690174102783203,0.883730947971344,4.806443214416504,-0.394039511680603,1.0,0.6499999761581421,0.0,296.024658203125,410.0,49528.55078125,0.0,13486.5244140625,1.0,283.1499938964844,290.8866882324219,300.0836181640625,303.3371887207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389553785324097,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.4892578125,0.0,149.58847045898438,1895.4371337890625,0.0,1930.6866455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17763540,298.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.17315673828125,0.9990000128746032,1.0,0.5329304337501526,298.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.17315673828125,0.9990000128746032,1.0,0.5612013936042786,298.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.17315673828125,0.9990000128746032,1.0,0.4145014584064483,298.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.17315673828125,0.9990000128746032,1.0,0.5612013936042786,297.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.17315673828125,0.9990000128746032,0.9604233503341676,2.662097930908203,293.1731262207031,284.95001220703125,303.1128845214844,297.04400634765625,299.49200439453125,298.4416809082031,293.1729431152344,1.0,1.0,0.2006789296865463,0.2006789296865463,1.0,1.0,-5.690174579620361,0.8832080364227295,4.806966781616211,-0.3945781290531158,1.0,0.6499999761581421,0.0,296.0231018066406,410.0,49493.3359375,0.0,13486.525390625,1.0,283.1499938964844,290.8813781738281,300.0495300292969,303.3019714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401222586631775,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.576171875,0.0,149.58847045898438,1895.4371337890625,0.0,1940.622314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17763600,298.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.17315673828125,0.9990000128746032,1.0,0.5329304337501526,298.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.17315673828125,0.9990000128746032,1.0,0.5612013936042786,298.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.17315673828125,0.9990000128746032,1.0,0.4145014584064483,298.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.17315673828125,0.9990000128746032,1.0,0.5612013936042786,297.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.17315673828125,0.9990000128746032,0.9604233503341676,2.662097930908203,293.1731262207031,284.95001220703125,303.1128845214844,297.04400634765625,299.49200439453125,298.4416809082031,293.1729431152344,1.0,1.0,0.2006789296865463,0.2006789296865463,1.0,1.0,-5.690174579620361,0.8832080364227295,4.806966781616211,-0.3945781290531158,1.0,0.6499999761581421,0.0,296.0231018066406,410.0,49493.3359375,0.0,13486.525390625,1.0,283.1499938964844,290.8813781738281,300.0495300292969,303.3019714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401222586631775,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.576171875,0.0,149.58847045898438,1895.4371337890625,0.0,1940.622314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17763660,298.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1645202636719,0.9990000128746032,1.0,0.5329303741455078,298.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1645202636719,0.9990000128746032,1.0,0.5612013339996338,298.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1645202636719,0.9990000128746032,1.0,0.4145013988018036,298.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1645202636719,0.9990000128746032,1.0,0.5612013339996338,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1645202636719,0.9990000128746032,0.9676724672317504,2.662097454071045,293.1644592285156,284.95001220703125,303.0658874511719,297.0055236816406,299.4827575683594,298.4435119628906,293.1642761230469,1.0,1.0,0.2005534768104553,0.2005534768104553,1.0,1.0,-5.690174102783203,0.8826839923858643,4.80748987197876,-0.395109087228775,1.0,0.6499999761581421,0.0,296.022216796875,410.0,49451.4296875,0.0,13486.5244140625,1.0,283.1499938964844,290.875,300.0110778808594,303.26171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412986159324646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.15234375,0.0,149.58847045898438,1895.4371337890625,0.0,1950.6572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17763720,298.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1645202636719,0.9990000128746032,1.0,0.5329303741455078,298.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1645202636719,0.9990000128746032,1.0,0.5612013339996338,298.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1645202636719,0.9990000128746032,1.0,0.4145013988018036,298.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1645202636719,0.9990000128746032,1.0,0.5612013339996338,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1645202636719,0.9990000128746032,0.9676724672317504,2.662097454071045,293.1644592285156,284.95001220703125,303.0658874511719,297.0055236816406,299.4827575683594,298.4435119628906,293.1642761230469,1.0,1.0,0.2005534768104553,0.2005534768104553,1.0,1.0,-5.690174102783203,0.8826839923858643,4.80748987197876,-0.395109087228775,1.0,0.6499999761581421,0.0,296.022216796875,410.0,49451.4296875,0.0,13486.5244140625,1.0,283.1499938964844,290.875,300.0110778808594,303.26171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412986159324646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.15234375,0.0,149.58847045898438,1895.4371337890625,0.0,1950.6572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17763780,298.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1547546386719,0.9990000128746032,1.0,0.5329301357269287,298.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1547546386719,0.9990000128746032,1.0,0.5612010955810547,298.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1547546386719,0.9990000128746032,1.0,0.4145012497901916,298.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1547546386719,0.9990000128746032,1.0,0.5612010955810547,297.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1547546386719,0.9990000128746032,0.974888801574707,2.6620965003967285,293.1546936035156,284.95001220703125,303.0138854980469,296.96356201171875,299.4721374511719,298.44488525390625,293.15447998046875,1.0,1.0,0.2004280239343643,0.2004280239343643,1.0,1.0,-5.690171718597412,0.8821597099304199,4.808012008666992,-0.3956332206726074,1.0,0.6499999761581421,0.0,296.0218505859375,410.0,49404.203125,0.0,13486.5205078125,1.0,283.1499938964844,290.8677673339844,299.96929931640625,303.2176208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425192594528198,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.552734375,0.0,149.58847045898438,1895.4371337890625,0.0,1961.08984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17763840,298.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1547546386719,0.9990000128746032,1.0,0.5329301357269287,298.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1547546386719,0.9990000128746032,1.0,0.5612010955810547,298.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1547546386719,0.9990000128746032,1.0,0.4145012497901916,298.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1547546386719,0.9990000128746032,1.0,0.5612010955810547,297.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1547546386719,0.9990000128746032,0.974888801574707,2.6620965003967285,293.1546936035156,284.95001220703125,303.0138854980469,296.96356201171875,299.4721374511719,298.44488525390625,293.15447998046875,1.0,1.0,0.2004280239343643,0.2004280239343643,1.0,1.0,-5.690171718597412,0.8821597099304199,4.808012008666992,-0.3956332206726074,1.0,0.6499999761581421,0.0,296.0218505859375,410.0,49404.203125,0.0,13486.5205078125,1.0,283.1499938964844,290.8677673339844,299.96929931640625,303.2176208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425192594528198,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.552734375,0.0,149.58847045898438,1895.4371337890625,0.0,1961.08984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17763900,298.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14959716796875,0.9990000128746032,1.0,0.5329300165176392,298.676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14959716796875,0.9990000128746032,1.0,0.5612009763717651,298.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.14959716796875,0.9990000128746032,1.0,0.4145011305809021,298.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.14959716796875,0.9990000128746032,1.0,0.5612009763717651,297.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14959716796875,0.9990000128746032,0.9784887433052064,2.662095785140991,293.1495666503906,284.95001220703125,302.9862670898437,296.94146728515625,299.46649169921875,298.44549560546875,293.1493225097656,1.0,1.0,0.2003653049468994,0.2003653049468994,1.0,1.0,-5.6901702880859375,0.881897509098053,4.808272838592529,-0.3958935737609863,1.0,0.6499999761581421,0.0,296.0218200683594,410.0,49379.2890625,0.0,13486.517578125,1.0,283.1499938964844,290.86395263671875,299.9476318359375,303.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431743741035461,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.97265625,0.0,149.58847045898438,1895.4371337890625,0.0,1966.697021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17763960,298.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.14410400390625,0.9990000128746032,1.0,0.5329298973083496,298.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14410400390625,0.9990000128746032,1.0,0.5612007975578308,298.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.14410400390625,0.9990000128746032,1.0,0.4145010113716125,298.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.14410400390625,0.9990000128746032,1.0,0.5612007975578308,297.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14410400390625,0.9990000128746032,0.982077181339264,2.662095069885254,293.14404296875,284.95001220703125,302.9576416015625,296.9186706542969,299.4604187011719,298.44598388671875,293.143798828125,1.0,1.0,0.2003045082092285,0.2003045082092285,1.0,1.0,-5.690168857574463,0.8816428184509277,4.808526039123535,-0.3961440026760101,1.0,0.6499999761581421,0.0,296.0219421386719,410.0,49352.67578125,0.0,13486.5146484375,1.0,283.1499938964844,290.85986328125,299.9248962402344,303.1705627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438077926635742,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.015625,0.0,149.58847045898438,1895.4371337890625,0.0,1972.1239013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17764020,298.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.13232421875,0.9990000128746032,1.0,0.5329294800758362,298.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.13232421875,0.9990000128746032,1.0,0.5612003803253174,298.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13232421875,0.9990000128746032,1.0,0.4145007133483886,298.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.13232421875,0.9990000128746032,1.0,0.5612003803253174,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.13232421875,0.9990000128746032,0.9892217516899108,2.662093162536621,293.1322631835937,284.95001220703125,302.8978576660156,296.8713073730469,299.44744873046875,298.4467163085937,293.13201904296875,1.0,1.0,0.2001828998327255,0.2001828998327255,1.0,1.0,-5.690164566040039,0.881134033203125,4.809030532836914,-0.3966397941112518,1.0,0.6499999761581421,0.0,296.0225524902344,410.0,49295.93359375,0.0,13486.5068359375,1.0,283.1499938964844,290.8511047363281,299.8774108886719,303.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450583577156067,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.349609375,0.0,149.58847045898438,1895.4371337890625,0.0,1982.853759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17764080,298.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.13232421875,0.9990000128746032,1.0,0.5329294800758362,298.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.13232421875,0.9990000128746032,1.0,0.5612003803253174,298.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13232421875,0.9990000128746032,1.0,0.4145007133483886,298.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.13232421875,0.9990000128746032,1.0,0.5612003803253174,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.13232421875,0.9990000128746032,0.9892217516899108,2.662093162536621,293.1322631835937,284.95001220703125,302.8978576660156,296.8713073730469,299.44744873046875,298.4467163085937,293.13201904296875,1.0,1.0,0.2001828998327255,0.2001828998327255,1.0,1.0,-5.690164566040039,0.881134033203125,4.809030532836914,-0.3966397941112518,1.0,0.6499999761581421,0.0,296.0225524902344,410.0,49295.93359375,0.0,13486.5068359375,1.0,283.1499938964844,290.8511047363281,299.8774108886719,303.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450583577156067,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.349609375,0.0,149.58847045898438,1895.4371337890625,0.0,1982.853759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17764140,298.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.11981201171875,0.9990000128746032,1.0,0.532929003238678,298.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11981201171875,0.9990000128746032,1.0,0.5611999034881592,298.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11981201171875,0.9990000128746032,1.0,0.4145003259181976,298.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.11981201171875,0.9990000128746032,1.0,0.5611999034881592,297.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11981201171875,0.9990000128746032,0.9962475895881652,2.66209077835083,293.1197509765625,284.95001220703125,302.83526611328125,296.8219299316406,299.4337158203125,298.4471740722656,293.1194763183594,1.0,1.0,0.2000612914562225,0.2000612914562225,1.0,1.0,-5.690159320831299,0.8806251883506775,4.809534072875977,-0.397130936384201,1.0,0.6499999761581421,0.0,296.0235290527344,410.0,49235.6953125,0.0,13486.4970703125,1.0,283.1499938964844,290.841796875,299.8280944824219,303.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463302612304688,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.97265625,0.0,149.58847045898438,1895.4371337890625,0.0,1993.7877197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17764200,298.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.11981201171875,0.9990000128746032,1.0,0.532929003238678,298.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11981201171875,0.9990000128746032,1.0,0.5611999034881592,298.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11981201171875,0.9990000128746032,1.0,0.4145003259181976,298.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.11981201171875,0.9990000128746032,1.0,0.5611999034881592,297.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11981201171875,0.9990000128746032,0.9962475895881652,2.66209077835083,293.1197509765625,284.95001220703125,302.83526611328125,296.8219299316406,299.4337158203125,298.4471740722656,293.1194763183594,1.0,1.0,0.2000612914562225,0.2000612914562225,1.0,1.0,-5.690159320831299,0.8806251883506775,4.809534072875977,-0.397130936384201,1.0,0.6499999761581421,0.0,296.0235290527344,410.0,49235.6953125,0.0,13486.4970703125,1.0,283.1499938964844,290.841796875,299.8280944824219,303.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463302612304688,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.97265625,0.0,149.58847045898438,1895.4371337890625,0.0,1993.7877197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17764260,298.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1067199707031,0.9990000128746032,1.0,0.532928466796875,298.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1067199707031,0.9990000128746032,1.0,0.5611993670463562,298.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1067199707031,0.9990000128746032,1.0,0.4144999384880066,298.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1067199707031,0.9990000128746032,1.0,0.5611993670463562,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1067199707031,0.9990000128746032,1.0,2.66208815574646,293.1066589355469,284.95001220703125,302.7705993652344,296.7710266113281,299.4194030761719,298.44744873046875,293.1063842773437,1.0,1.0,0.1999555826187133,0.1999555826187133,1.0,1.0,-5.690154075622559,0.8801805377006531,4.80997371673584,-0.3975542485713959,1.0,0.6499999761581421,0.0,296.0247802734375,410.0,49172.828125,0.0,13486.486328125,1.0,283.1499938964844,290.83209228515625,299.77740478515625,303.01239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476242184638977,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.05859375,0.0,149.58847045898438,1895.4371337890625,0.0,2004.93310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17764320,298.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1067199707031,0.9990000128746032,1.0,0.532928466796875,298.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1067199707031,0.9990000128746032,1.0,0.5611993670463562,298.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1067199707031,0.9990000128746032,1.0,0.4144999384880066,298.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1067199707031,0.9990000128746032,1.0,0.5611993670463562,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1067199707031,0.9990000128746032,1.0,2.66208815574646,293.1066589355469,284.95001220703125,302.7705993652344,296.7710266113281,299.4194030761719,298.44744873046875,293.1063842773437,1.0,1.0,0.1999555826187133,0.1999555826187133,1.0,1.0,-5.690154075622559,0.8801805377006531,4.80997371673584,-0.3975542485713959,1.0,0.6499999761581421,0.0,296.0247802734375,410.0,49172.828125,0.0,13486.486328125,1.0,283.1499938964844,290.83209228515625,299.77740478515625,303.01239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476242184638977,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.05859375,0.0,149.58847045898438,1895.4371337890625,0.0,2004.93310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17764380,298.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0930480957031,0.9990000128746032,1.0,0.5329278707504272,298.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0930480957031,0.9990000128746032,1.0,0.5611987113952637,298.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0930480957031,0.9990000128746032,1.0,0.4144994616508484,298.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0930480957031,0.9990000128746032,1.0,0.5611987113952637,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0930480957031,0.9990000128746032,1.0,2.662085056304932,293.093017578125,284.95001220703125,302.7045288085937,296.7191162109375,299.4045715332031,298.4475402832031,293.0927124023437,1.0,1.0,0.1998498886823654,0.1998498886823654,1.0,1.0,-5.690147876739502,0.8797378540039062,4.810410022735596,-0.3979714810848236,1.0,0.6499999761581421,0.0,296.0263671875,410.0,49107.26171875,0.0,13486.474609375,1.0,283.1499938964844,290.8219299316406,299.72540283203125,302.9562072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488845586776733,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.6015625,0.0,149.58847045898438,1895.4371337890625,0.0,2015.8089599609373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
