time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764440,298.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0930480957031,0.9990000128746032,1.0,0.5329278707504272,298.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0930480957031,0.9990000128746032,1.0,0.5611987113952637,298.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0930480957031,0.9990000128746032,1.0,0.4144994616508484,298.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0930480957031,0.9990000128746032,1.0,0.5611987113952637,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0930480957031,0.9990000128746032,1.0,2.662085056304932,293.093017578125,284.95001220703125,302.7045288085937,296.7191162109375,299.4045715332031,298.4475402832031,293.0927124023437,1.0,1.0,0.1998498886823654,0.1998498886823654,1.0,1.0,-5.690147876739502,0.8797378540039062,4.810410022735596,-0.3979714810848236,1.0,0.6499999761581421,0.0,296.0263671875,410.0,49107.26171875,0.0,13486.474609375,1.0,283.1499938964844,290.8219299316406,299.72540283203125,302.9562072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488845586776733,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.6015625,0.0,149.58847045898438,1895.4371337890625,0.0,2015.8089599609373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17764500,298.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0860290527344,0.9990000128746032,1.0,0.5329275727272034,298.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0860290527344,0.9990000128746032,1.0,0.5611984133720398,298.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0860290527344,0.9990000128746032,1.0,0.4144992232322693,298.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0860290527344,0.9990000128746032,1.0,0.5611984133720398,297.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0860290527344,0.9990000128746032,1.0,2.662083625793457,293.0859680175781,284.95001220703125,302.6712341308594,296.69293212890625,299.3970642089844,298.447509765625,293.0856628417969,1.0,1.0,0.1997970342636108,0.1997970342636108,1.0,1.0,-5.6901445388793945,0.8795164823532104,4.810627937316895,-0.3981789946556091,1.0,0.6499999761581421,0.0,296.0272521972656,410.0,49073.60546875,0.0,13486.46875,1.0,283.1499938964844,290.81671142578125,299.6991271972656,302.9277038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749496340751648,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.2255859375,0.0,149.58847045898438,1895.4371337890625,0.0,2021.0955810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17764560,298.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.07891845703125,0.9990000128746032,1.0,0.5329272747039795,298.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07891845703125,0.9990000128746032,1.0,0.5611980557441711,298.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.07891845703125,0.9990000128746032,1.0,0.4144989848136902,298.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.07891845703125,0.9990000128746032,1.0,0.5611980557441711,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.07891845703125,0.9990000128746032,1.0,2.662081956863404,293.078857421875,284.95001220703125,302.6378479003906,296.6666564941406,299.38946533203125,298.44744873046875,293.0785522460937,1.0,1.0,0.1997355818748474,0.1997355818748474,1.0,1.0,-5.690141201019287,0.8792611360549927,4.810880184173584,-0.3984197378158569,1.0,0.6499999761581421,0.0,296.0281677246094,410.0,49039.54296875,0.0,13486.4619140625,1.0,283.1499938964844,290.8114013671875,299.6727600097656,302.8990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500996589660645,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.791015625,0.0,149.58847045898438,1895.4371337890625,0.0,2026.313232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17764620,298.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0644836425781,0.9990000128746032,1.0,0.5329265594482422,298.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0644836425781,0.9990000128746032,1.0,0.5611973404884338,298.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0644836425781,0.9990000128746032,1.0,0.4144984185695648,298.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0644836425781,0.9990000128746032,1.0,0.5611973404884338,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0644836425781,0.9990000128746032,1.0,2.662078380584717,293.0644226074219,284.95001220703125,302.5712280273437,296.6141357421875,299.3742980957031,298.4472351074219,293.0641174316406,1.0,1.0,0.1996127068996429,0.1996127068996429,1.0,1.0,-5.690133571624756,0.8787471055984497,4.811386585235596,-0.3989029228687286,1.0,0.6499999761581421,0.0,296.03009033203125,410.0,48970.50390625,0.0,13486.4482421875,1.0,283.1499938964844,290.8006591796875,299.6200866699219,302.84161376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512761354446411,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.822265625,0.0,149.58847045898438,1895.4371337890625,0.0,2036.501708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17764680,298.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0644836425781,0.9990000128746032,1.0,0.5329265594482422,298.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0644836425781,0.9990000128746032,1.0,0.5611973404884338,298.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0644836425781,0.9990000128746032,1.0,0.4144984185695648,298.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0644836425781,0.9990000128746032,1.0,0.5611973404884338,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0644836425781,0.9990000128746032,1.0,2.662078380584717,293.0644226074219,284.95001220703125,302.5712280273437,296.6141357421875,299.3742980957031,298.4472351074219,293.0641174316406,1.0,1.0,0.1996127068996429,0.1996127068996429,1.0,1.0,-5.690133571624756,0.8787471055984497,4.811386585235596,-0.3989029228687286,1.0,0.6499999761581421,0.0,296.03009033203125,410.0,48970.50390625,0.0,13486.4482421875,1.0,283.1499938964844,290.8006591796875,299.6200866699219,302.84161376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512761354446411,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.822265625,0.0,149.58847045898438,1895.4371337890625,0.0,2036.501708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17764740,298.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0498962402344,0.9990000128746032,1.0,0.5329257845878601,298.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0498962402344,0.9990000128746032,1.0,0.5611965656280518,298.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0498962402344,0.9990000128746032,1.0,0.4144978523254394,298.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0498962402344,0.9990000128746032,1.0,0.5611965656280518,297.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0498962402344,0.9990000128746032,1.0,2.6620748043060303,293.0498352050781,284.95001220703125,302.5054016113281,296.5620422363281,299.3592529296875,298.44696044921875,293.04949951171875,1.0,1.0,0.1994898170232772,0.1994898170232772,1.0,1.0,-5.690125942230225,0.8782325387001038,4.811893463134766,-0.3993844091892242,1.0,0.6499999761581421,0.0,296.0321960449219,410.0,48900.7890625,0.0,13486.43359375,1.0,283.1499938964844,290.789794921875,299.5678100585937,302.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524029016494751,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.84765625,0.0,149.58847045898438,1895.4371337890625,0.0,2046.2755126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17764800,298.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0498962402344,0.9990000128746032,1.0,0.5329257845878601,298.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0498962402344,0.9990000128746032,1.0,0.5611965656280518,298.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0498962402344,0.9990000128746032,1.0,0.4144978523254394,298.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0498962402344,0.9990000128746032,1.0,0.5611965656280518,297.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0498962402344,0.9990000128746032,1.0,2.6620748043060303,293.0498352050781,284.95001220703125,302.5054016113281,296.5620422363281,299.3592529296875,298.44696044921875,293.04949951171875,1.0,1.0,0.1994898170232772,0.1994898170232772,1.0,1.0,-5.690125942230225,0.8782325387001038,4.811893463134766,-0.3993844091892242,1.0,0.6499999761581421,0.0,296.0321960449219,410.0,48900.7890625,0.0,13486.43359375,1.0,283.1499938964844,290.789794921875,299.5678100585937,302.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524029016494751,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.84765625,0.0,149.58847045898438,1895.4371337890625,0.0,2046.2755126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17764860,298.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0352478027344,0.9990000128746032,1.0,0.5329250693321228,298.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0352478027344,0.9990000128746032,1.0,0.5611957907676697,298.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0352478027344,0.9990000128746032,1.0,0.4144972860813141,298.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0352478027344,0.9990000128746032,1.0,0.5611957907676697,297.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0352478027344,0.9990000128746032,1.0,2.662071228027344,293.0351867675781,284.95001220703125,302.44110107421875,296.5108337402344,299.344482421875,298.4466247558594,293.0348815917969,1.0,1.0,0.1993907243013382,0.1993907243013382,1.0,1.0,-5.690118312835693,0.8778141736984253,4.812304496765137,-0.3997683525085449,1.0,0.6499999761581421,0.0,296.0344543457031,410.0,48831.07421875,0.0,13486.4189453125,1.0,283.1499938964844,290.7789306640625,299.5163269042969,302.7278747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534657120704651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.01171875,0.0,149.58847045898438,1895.4371337890625,0.0,2055.509033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17764920,298.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0352478027344,0.9990000128746032,1.0,0.5329250693321228,298.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0352478027344,0.9990000128746032,1.0,0.5611957907676697,298.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0352478027344,0.9990000128746032,1.0,0.4144972860813141,298.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0352478027344,0.9990000128746032,1.0,0.5611957907676697,297.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0352478027344,0.9990000128746032,1.0,2.662071228027344,293.0351867675781,284.95001220703125,302.44110107421875,296.5108337402344,299.344482421875,298.4466247558594,293.0348815917969,1.0,1.0,0.1993907243013382,0.1993907243013382,1.0,1.0,-5.690118312835693,0.8778141736984253,4.812304496765137,-0.3997683525085449,1.0,0.6499999761581421,0.0,296.0344543457031,410.0,48831.07421875,0.0,13486.4189453125,1.0,283.1499938964844,290.7789306640625,299.5163269042969,302.7278747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534657120704651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.01171875,0.0,149.58847045898438,1895.4371337890625,0.0,2055.509033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17764980,298.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.9990000128746032,1.0,0.5329243540763855,298.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.9990000128746032,1.0,0.5611950159072876,298.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.9990000128746032,1.0,0.4144967198371887,298.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.9990000128746032,1.0,0.5611950159072876,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.9990000128746032,1.0,2.662067413330078,293.020751953125,284.95001220703125,302.3790283203125,296.4610900878906,299.33038330078125,298.44647216796875,293.0204467773437,1.0,1.0,0.1992916315793991,0.1992916315793991,1.0,1.0,-5.690110683441162,0.8773989081382751,4.812711715698242,-0.4001475572586059,1.0,0.6499999761581421,0.0,296.036865234375,410.0,48762.41796875,0.0,13486.4033203125,1.0,283.1499938964844,290.7681884765625,299.4662475585937,302.67266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544563412666321,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.5263671875,0.0,149.58847045898438,1895.4371337890625,0.0,2064.127197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17765040,298.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.9990000128746032,1.0,0.5329243540763855,298.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.9990000128746032,1.0,0.5611950159072876,298.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.9990000128746032,1.0,0.4144967198371887,298.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.9990000128746032,1.0,0.5611950159072876,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.9990000128746032,1.0,2.662067413330078,293.020751953125,284.95001220703125,302.3790283203125,296.4610900878906,299.33038330078125,298.44647216796875,293.0204467773437,1.0,1.0,0.1992916315793991,0.1992916315793991,1.0,1.0,-5.690110683441162,0.8773989081382751,4.812711715698242,-0.4001475572586059,1.0,0.6499999761581421,0.0,296.036865234375,410.0,48762.41796875,0.0,13486.4033203125,1.0,283.1499938964844,290.7681884765625,299.4662475585937,302.67266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544563412666321,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.5263671875,0.0,149.58847045898438,1895.4371337890625,0.0,2064.127197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17765100,298.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0137023925781,0.9990000128746032,1.0,0.5329239368438721,298.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0137023925781,0.9990000128746032,1.0,0.5611945986747742,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0137023925781,0.9990000128746032,1.0,0.4144964218139648,298.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0137023925781,0.9990000128746032,1.0,0.5611945986747742,297.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0137023925781,0.9990000128746032,1.0,2.6620655059814453,293.0136413574219,284.95001220703125,302.3490600585937,296.4368591308594,299.3236694335937,298.4465026855469,293.0133361816406,1.0,1.0,0.1992420852184295,0.1992420852184295,1.0,1.0,-5.690106391906738,0.8771912455558777,4.812915325164795,-0.4003365635871887,1.0,0.6499999761581421,0.0,296.0380859375,410.0,48728.7109375,0.0,13486.396484375,1.0,283.1499938964844,290.7629089355469,299.44189453125,302.6457214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549228668212891,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.47265625,0.0,149.58847045898438,1895.4371337890625,0.0,2068.190185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17765160,298.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.00665283203125,0.9990000128746032,1.0,0.5329235792160034,298.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.00665283203125,0.9990000128746032,1.0,0.5611941814422607,298.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.00665283203125,0.9990000128746032,1.0,0.4144960939884186,298.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.00665283203125,0.9990000128746032,1.0,0.5611941814422607,297.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.00665283203125,0.9990000128746032,1.0,2.6620635986328125,293.006591796875,284.95001220703125,302.3199157714844,296.4132080078125,299.3171081542969,298.446533203125,293.0062866210937,1.0,1.0,0.1991912424564361,0.1991912424564361,1.0,1.0,-5.690102577209473,0.8769785761833191,4.813124179840088,-0.4005303382873535,1.0,0.6499999761581421,0.0,296.03936767578125,410.0,48695.3671875,0.0,13486.388671875,1.0,283.1499938964844,290.7576599121094,299.41796875,302.6192321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553611993789673,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.53759765625,0.0,149.58847045898438,1895.4371337890625,0.0,2072.009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17765220,298.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.992919921875,0.9990000128746032,1.0,0.5329227447509766,298.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.992919921875,0.9990000128746032,1.0,0.5611933469772339,298.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.992919921875,0.9990000128746032,1.0,0.4144954979419708,298.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.992919921875,0.9990000128746032,1.0,0.5611933469772339,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.992919921875,0.9990000128746032,1.0,2.662059545516968,292.99285888671875,284.95001220703125,302.2645263671875,296.3677062988281,299.3047180175781,298.4466857910156,292.9925842285156,1.0,1.0,0.1990895569324493,0.1990895569324493,1.0,1.0,-5.690093994140625,0.8765525221824646,4.813541412353516,-0.4009173810482025,1.0,0.6499999761581421,0.0,296.0419616699219,410.0,48630.421875,0.0,13486.3720703125,1.0,283.1499938964844,290.7474670410156,299.3720397949219,302.5681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561693787574768,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.193359375,0.0,149.58847045898438,1895.4371337890625,0.0,2079.058837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17765280,298.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.992919921875,0.9990000128746032,1.0,0.5329227447509766,298.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.992919921875,0.9990000128746032,1.0,0.5611933469772339,298.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.992919921875,0.9990000128746032,1.0,0.4144954979419708,298.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.992919921875,0.9990000128746032,1.0,0.5611933469772339,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.992919921875,0.9990000128746032,1.0,2.662059545516968,292.99285888671875,284.95001220703125,302.2645263671875,296.3677062988281,299.3047180175781,298.4466857910156,292.9925842285156,1.0,1.0,0.1990895569324493,0.1990895569324493,1.0,1.0,-5.690093994140625,0.8765525221824646,4.813541412353516,-0.4009173810482025,1.0,0.6499999761581421,0.0,296.0419616699219,410.0,48630.421875,0.0,13486.3720703125,1.0,283.1499938964844,290.7474670410156,299.3720397949219,302.5681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561693787574768,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.193359375,0.0,149.58847045898438,1895.4371337890625,0.0,2079.058837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17765340,298.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.979736328125,0.9990000128746032,1.0,0.5329219102859497,298.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.979736328125,0.9990000128746032,1.0,0.5611924529075623,298.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.979736328125,0.9990000128746032,1.0,0.4144948422908783,298.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.979736328125,0.9990000128746032,1.0,0.5611924529075623,297.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.979736328125,0.9990000128746032,1.0,2.662055492401123,292.97967529296875,284.95001220703125,302.2135314941406,296.3251037597656,299.2933959960937,298.4469299316406,292.9794006347656,1.0,1.0,0.1989878714084625,0.1989878714084625,1.0,1.0,-5.690085411071777,0.8761264681816101,4.813959121704102,-0.4013029336929321,1.0,0.6499999761581421,0.0,296.044677734375,410.0,48568.234375,0.0,13486.35546875,1.0,283.1499938964844,290.7377014160156,299.3288879394531,302.5198974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568693161010742,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.65869140625,0.0,149.58847045898438,1895.4371337890625,0.0,2085.169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17765400,298.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.979736328125,0.9990000128746032,1.0,0.5329219102859497,298.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.979736328125,0.9990000128746032,1.0,0.5611924529075623,298.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.979736328125,0.9990000128746032,1.0,0.4144948422908783,298.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.979736328125,0.9990000128746032,1.0,0.5611924529075623,297.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.979736328125,0.9990000128746032,1.0,2.662055492401123,292.97967529296875,284.95001220703125,302.2135314941406,296.3251037597656,299.2933959960937,298.4469299316406,292.9794006347656,1.0,1.0,0.1989878714084625,0.1989878714084625,1.0,1.0,-5.690085411071777,0.8761264681816101,4.813959121704102,-0.4013029336929321,1.0,0.6499999761581421,0.0,296.044677734375,410.0,48568.234375,0.0,13486.35546875,1.0,283.1499938964844,290.7377014160156,299.3288879394531,302.5198974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568693161010742,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.65869140625,0.0,149.58847045898438,1895.4371337890625,0.0,2085.169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17765460,298.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9672546386719,0.9990000128746032,1.0,0.5329211354255676,298.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9672546386719,0.9990000128746032,1.0,0.5611916184425354,298.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9672546386719,0.9990000128746032,1.0,0.4144942164421081,298.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9672546386719,0.9990000128746032,1.0,0.5611916184425354,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9672546386719,0.9990000128746032,1.0,2.6620514392852783,292.9671936035156,284.95001220703125,302.16766357421875,296.2858581542969,299.2832946777344,298.4472961425781,292.9669189453125,1.0,1.0,0.1989140063524246,0.1989140063524246,1.0,1.0,-5.69007682800293,0.8758125901222229,4.814264297485352,-0.4015747606754303,1.0,0.6499999761581421,0.0,296.0475769042969,410.0,48509.47265625,0.0,13486.33984375,1.0,283.1499938964844,290.7284240722656,299.2890625,302.4750366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757448673248291,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.0927734375,0.0,149.58847045898438,1895.4371337890625,0.0,2090.232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17765520,298.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9672546386719,0.9990000128746032,1.0,0.5329211354255676,298.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9672546386719,0.9990000128746032,1.0,0.5611916184425354,298.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9672546386719,0.9990000128746032,1.0,0.4144942164421081,298.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9672546386719,0.9990000128746032,1.0,0.5611916184425354,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9672546386719,0.9990000128746032,1.0,2.6620514392852783,292.9671936035156,284.95001220703125,302.16766357421875,296.2858581542969,299.2832946777344,298.4472961425781,292.9669189453125,1.0,1.0,0.1989140063524246,0.1989140063524246,1.0,1.0,-5.69007682800293,0.8758125901222229,4.814264297485352,-0.4015747606754303,1.0,0.6499999761581421,0.0,296.0475769042969,410.0,48509.47265625,0.0,13486.33984375,1.0,283.1499938964844,290.7284240722656,299.2890625,302.4750366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757448673248291,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.0927734375,0.0,149.58847045898438,1895.4371337890625,0.0,2090.232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17765580,298.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,0.5329203009605408,298.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,0.5611907243728638,298.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,0.4144935607910156,298.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,0.5611907243728638,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,2.6620471477508545,292.95556640625,284.95001220703125,302.1276550292969,296.25048828125,299.27471923828125,298.44781494140625,292.955322265625,1.0,1.0,0.1988401263952255,0.1988401263952255,1.0,1.0,-5.690068244934082,0.8755024075508118,4.814565658569336,-0.4018410444259643,1.0,0.6499999761581421,0.0,296.0506286621094,410.0,48455.0625,0.0,13486.322265625,1.0,283.1499938964844,290.7198181152344,299.2532043457031,302.43438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579141855239868,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.73095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2094.302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17765640,298.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,0.5329203009605408,298.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,0.5611907243728638,298.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,0.4144935607910156,298.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,0.5611907243728638,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,2.6620471477508545,292.95556640625,284.95001220703125,302.1276550292969,296.25048828125,299.27471923828125,298.44781494140625,292.955322265625,1.0,1.0,0.1988401263952255,0.1988401263952255,1.0,1.0,-5.690068244934082,0.8755024075508118,4.814565658569336,-0.4018410444259643,1.0,0.6499999761581421,0.0,296.0506286621094,410.0,48455.0625,0.0,13486.322265625,1.0,283.1499938964844,290.7198181152344,299.2532043457031,302.43438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579141855239868,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.73095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2094.302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17765700,298.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9501037597656,0.9990000128746032,1.0,0.5329198837280273,298.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9501037597656,0.9990000128746032,1.0,0.5611902475357056,298.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9501037597656,0.9990000128746032,1.0,0.4144932329654693,298.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9501037597656,0.9990000128746032,1.0,0.5611902475357056,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9501037597656,0.9990000128746032,1.0,2.6620450019836426,292.9500732421875,284.95001220703125,302.1100769042969,296.23443603515625,299.2709350585937,298.4481201171875,292.9498291015625,1.0,1.0,0.1988031864166259,0.1988031864166259,1.0,1.0,-5.6900634765625,0.8753472566604614,4.814716339111328,-0.4019735455513,1.0,0.6499999761581421,0.0,296.0522155761719,410.0,48429.453125,0.0,13486.3134765625,1.0,283.1499938964844,290.7157592773437,299.2366638183594,302.4154052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580758333206177,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.96044921875,0.0,149.58847045898438,1895.4371337890625,0.0,2095.717041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17765760,298.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9449768066406,0.9990000128746032,1.0,0.5329194068908691,298.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9449768066406,0.9990000128746032,1.0,0.5611897706985474,298.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9449768066406,0.9990000128746032,1.0,0.4144928753376007,298.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9449768066406,0.9990000128746032,1.0,0.5611897706985474,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9449768066406,0.9990000128746032,1.0,2.6620428562164307,292.9449157714844,284.95001220703125,302.09423828125,296.219482421875,299.2677001953125,298.448486328125,292.9447021484375,1.0,1.0,0.1987555772066116,0.1987555772066116,1.0,1.0,-5.690058708190918,0.8751503229141235,4.814908504486084,-0.4021472334861755,1.0,0.6499999761581421,0.0,296.0538024902344,410.0,48405.9375,0.0,13486.3046875,1.0,283.1499938964844,290.7120056152344,299.22149658203125,302.39794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582206726074219,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.66259765625,0.0,149.58847045898438,1895.4371337890625,0.0,2096.984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17765820,298.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9361572265625,0.9990000128746032,1.0,0.5329184532165527,298.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9361572265625,0.9990000128746032,1.0,0.561188817024231,298.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9361572265625,0.9990000128746032,1.0,0.414492130279541,298.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9361572265625,0.9990000128746032,1.0,0.561188817024231,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9361572265625,0.9990000128746032,1.0,2.6620380878448486,292.9361267089844,284.95001220703125,302.068115234375,296.1933288574219,299.2627868652344,298.4496459960937,292.9359436035156,1.0,1.0,0.1986603438854217,0.1986603438854217,1.0,1.0,-5.690049171447754,0.8747511506080627,4.815298080444336,-0.4024983644485473,1.0,0.6499999761581421,0.0,296.0570983886719,410.0,48371.65625,0.0,13486.2861328125,1.0,283.1499938964844,290.7063293457031,299.195068359375,302.3675537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584375143051147,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.92431640625,0.0,149.58847045898438,1895.4371337890625,0.0,2098.882080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17765880,298.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9361572265625,0.9990000128746032,1.0,0.5329184532165527,298.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9361572265625,0.9990000128746032,1.0,0.561188817024231,298.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9361572265625,0.9990000128746032,1.0,0.414492130279541,298.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9361572265625,0.9990000128746032,1.0,0.561188817024231,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9361572265625,0.9990000128746032,1.0,2.6620380878448486,292.9361267089844,284.95001220703125,302.068115234375,296.1933288574219,299.2627868652344,298.4496459960937,292.9359436035156,1.0,1.0,0.1986603438854217,0.1986603438854217,1.0,1.0,-5.690049171447754,0.8747511506080627,4.815298080444336,-0.4024983644485473,1.0,0.6499999761581421,0.0,296.0570983886719,410.0,48371.65625,0.0,13486.2861328125,1.0,283.1499938964844,290.7063293457031,299.195068359375,302.3675537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584375143051147,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.92431640625,0.0,149.58847045898438,1895.4371337890625,0.0,2098.882080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17765940,298.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9284973144531,0.9990000128746032,1.0,0.5329174995422363,298.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9284973144531,0.9990000128746032,1.0,0.561187744140625,298.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9284973144531,0.9990000128746032,1.0,0.4144913554191589,298.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9284973144531,0.9990000128746032,1.0,0.561187744140625,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9284973144531,0.9990000128746032,1.0,2.6620330810546875,292.928466796875,284.95001220703125,302.04998779296875,296.1724853515625,299.2596740722656,298.4512023925781,292.92828369140625,1.0,1.0,0.1985651105642318,0.1985651105642318,1.0,1.0,-5.690038681030273,0.8743517398834229,4.81568717956543,-0.4028472006320953,1.0,0.6499999761581421,0.0,296.06060791015625,410.0,48342.53125,0.0,13486.2666015625,1.0,283.1499938964844,290.7015991210937,299.1729431152344,302.3418273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584424614906311,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.6142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2098.92529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17766000,298.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9284973144531,0.9990000128746032,1.0,0.5329174995422363,298.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9284973144531,0.9990000128746032,1.0,0.561187744140625,298.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9284973144531,0.9990000128746032,1.0,0.4144913554191589,298.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9284973144531,0.9990000128746032,1.0,0.561187744140625,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9284973144531,0.9990000128746032,1.0,2.6620330810546875,292.928466796875,284.95001220703125,302.04998779296875,296.1724853515625,299.2596740722656,298.4512023925781,292.92828369140625,1.0,1.0,0.1985651105642318,0.1985651105642318,1.0,1.0,-5.690038681030273,0.8743517398834229,4.81568717956543,-0.4028472006320953,1.0,0.6499999761581421,0.0,296.06060791015625,410.0,48342.53125,0.0,13486.2666015625,1.0,283.1499938964844,290.7015991210937,299.1729431152344,302.3418273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584424614906311,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.6142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2098.92529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17766060,298.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9220275878906,0.9990000128746032,1.0,0.5329157114028931,298.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9220275878906,0.9990000128746032,1.0,0.561185896396637,298.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9220275878906,0.9990000128746032,1.0,0.4144899845123291,298.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9220275878906,0.9990000128746032,1.0,0.561185896396637,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9220275878906,0.9990000128746032,1.0,2.6620242595672607,292.9219970703125,284.95001220703125,302.0382995605469,296.1548156738281,299.2587280273437,298.453369140625,292.9218444824219,1.0,1.0,0.1984862834215164,0.1984862834215164,1.0,1.0,-5.690020561218262,0.8740161061286926,4.816004276275635,-0.4030833840370178,1.0,0.6499999761581421,0.0,296.0677490234375,410.0,48319.25390625,0.0,13486.23046875,1.0,283.1499938964844,290.6978759765625,299.1553039550781,302.32147216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585307955741882,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.79833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2099.69873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17766120,298.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9220275878906,0.9990000128746032,1.0,0.5329157114028931,298.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9220275878906,0.9990000128746032,1.0,0.561185896396637,298.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9220275878906,0.9990000128746032,1.0,0.4144899845123291,298.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9220275878906,0.9990000128746032,1.0,0.561185896396637,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9220275878906,0.9990000128746032,1.0,2.6620242595672607,292.9219970703125,284.95001220703125,302.0382995605469,296.1548156738281,299.2587280273437,298.453369140625,292.9218444824219,1.0,1.0,0.1984862834215164,0.1984862834215164,1.0,1.0,-5.690020561218262,0.8740161061286926,4.816004276275635,-0.4030833840370178,1.0,0.6499999761581421,0.0,296.0677490234375,410.0,48319.25390625,0.0,13486.23046875,1.0,283.1499938964844,290.6978759765625,299.1553039550781,302.32147216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585307955741882,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.79833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2099.69873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17766180,298.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9159851074219,0.9990000128746032,1.0,0.5329129099845886,298.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9159851074219,0.9990000128746032,1.0,0.561182975769043,298.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9159851074219,0.9990000128746032,1.0,0.4144878387451172,298.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9159851074219,0.9990000128746032,1.0,0.561182975769043,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9159851074219,0.9990000128746032,1.0,2.662010431289673,292.9159545898437,284.95001220703125,302.0307006835937,296.1377868652344,299.2587585449219,298.45574951171875,292.9158020019531,1.0,1.0,0.1984074711799621,0.1984074711799621,1.0,1.0,-5.689991474151611,0.8736795783042908,4.816311836242676,-0.4032592475414276,1.0,0.6499999761581421,0.0,296.0794982910156,410.0,48298.16796875,0.0,13486.1748046875,1.0,283.1499938964844,290.69451904296875,299.1387023925781,302.3029479980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587459087371826,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.42236328125,0.0,149.58847045898438,1895.4371337890625,0.0,2101.58203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17766240,298.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9159851074219,0.9990000128746032,1.0,0.5329129099845886,298.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9159851074219,0.9990000128746032,1.0,0.561182975769043,298.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9159851074219,0.9990000128746032,1.0,0.4144878387451172,298.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9159851074219,0.9990000128746032,1.0,0.561182975769043,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9159851074219,0.9990000128746032,1.0,2.662010431289673,292.9159545898437,284.95001220703125,302.0307006835937,296.1377868652344,299.2587585449219,298.45574951171875,292.9158020019531,1.0,1.0,0.1984074711799621,0.1984074711799621,1.0,1.0,-5.689991474151611,0.8736795783042908,4.816311836242676,-0.4032592475414276,1.0,0.6499999761581421,0.0,296.0794982910156,410.0,48298.16796875,0.0,13486.1748046875,1.0,283.1499938964844,290.69451904296875,299.1387023925781,302.3029479980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587459087371826,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.42236328125,0.0,149.58847045898438,1895.4371337890625,0.0,2101.58203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17766300,298.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130859375,0.9990000128746032,1.0,0.5329115390777588,298.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130859375,0.9990000128746032,1.0,0.5611814856529236,298.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130859375,0.9990000128746032,1.0,0.4144867360591888,298.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130859375,0.9990000128746032,1.0,0.5611814856529236,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130859375,0.9990000128746032,1.0,2.6620032787323,292.9130554199219,284.95001220703125,302.0283508300781,296.1295166015625,299.2591552734375,298.45703125,292.9129333496094,1.0,1.0,0.1983680576086044,0.1983680576086044,1.0,1.0,-5.689976692199707,0.8735113143920898,4.816465377807617,-0.4033460021018982,1.0,0.6499999761581421,0.0,296.08544921875,410.0,48288.41796875,0.0,13486.146484375,1.0,283.1499938964844,290.6929931640625,299.1305847167969,302.29400634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588754296302795,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.84814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2102.71630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17766360,298.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9103088378906,0.9990000128746032,1.0,0.5329102873802185,298.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9103088378906,0.9990000128746032,1.0,0.5611801743507385,298.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9103088378906,0.9990000128746032,1.0,0.4144857823848724,298.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9103088378906,0.9990000128746032,1.0,0.5611801743507385,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9103088378906,0.9990000128746032,1.0,2.6619973182678223,292.9102783203125,284.95001220703125,302.02685546875,296.1213684082031,299.259765625,298.45831298828125,292.91015625,1.0,1.0,0.1983390748500824,0.1983390748500824,1.0,1.0,-5.689963817596436,0.873384416103363,4.816579341888428,-0.4034019112586975,1.0,0.6499999761581421,0.0,296.0906677246094,410.0,48279.17578125,0.0,13486.1220703125,1.0,283.1499938964844,290.6915283203125,299.12261962890625,302.2852478027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590136528015137,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.34228515625,0.0,149.58847045898438,1895.4371337890625,0.0,2103.92724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
