time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17766420,298.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9049987792969,0.9990000128746032,1.0,0.5329096913337708,298.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9049987792969,0.9990000128746032,1.0,0.5611795783042908,298.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9049987792969,0.9990000128746032,1.0,0.4144853353500366,298.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9049987792969,0.9990000128746032,1.0,0.5611795783042908,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9049987792969,0.9990000128746032,1.0,2.661994457244873,292.90496826171875,284.95001220703125,302.0263977050781,296.10552978515625,299.26171875,298.4609680175781,292.9048767089844,1.0,1.0,0.1982811242341995,0.1982811242341995,1.0,1.0,-5.689957618713379,0.8731412887573242,4.816816329956055,-0.4036151468753814,1.0,0.6499999761581421,0.0,296.0927124023437,410.0,48262.34375,0.0,13486.1103515625,1.0,283.1499938964844,290.6888427734375,299.1069641113281,302.2682189941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759307324886322,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.546875,0.0,149.58847045898438,1895.4371337890625,0.0,2106.500244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17766480,298.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9049987792969,0.9990000128746032,1.0,0.5329096913337708,298.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9049987792969,0.9990000128746032,1.0,0.5611795783042908,298.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9049987792969,0.9990000128746032,1.0,0.4144853353500366,298.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9049987792969,0.9990000128746032,1.0,0.5611795783042908,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9049987792969,0.9990000128746032,1.0,2.661994457244873,292.90496826171875,284.95001220703125,302.0263977050781,296.10552978515625,299.26171875,298.4609680175781,292.9048767089844,1.0,1.0,0.1982811242341995,0.1982811242341995,1.0,1.0,-5.689957618713379,0.8731412887573242,4.816816329956055,-0.4036151468753814,1.0,0.6499999761581421,0.0,296.0927124023437,410.0,48262.34375,0.0,13486.1103515625,1.0,283.1499938964844,290.6888427734375,299.1069641113281,302.2682189941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759307324886322,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.546875,0.0,149.58847045898438,1895.4371337890625,0.0,2106.500244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17766540,298.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.90008544921875,0.9990000128746032,1.0,0.5329130291938782,298.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90008544921875,0.9990000128746032,1.0,0.5611830353736877,298.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90008544921875,0.9990000128746032,1.0,0.4144878983497619,298.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.90008544921875,0.9990000128746032,1.0,0.5611830353736877,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90008544921875,0.9990000128746032,1.0,2.662010908126831,292.9000549316406,284.95001220703125,302.0289611816406,296.0902709960937,299.2644958496094,298.4637451171875,292.8999328613281,1.0,1.0,0.1982231587171554,0.1982231587171554,1.0,1.0,-5.6899919509887695,0.87291020154953,4.817081928253174,-0.4040504992008209,1.0,0.6499999761581421,0.0,296.07733154296875,410.0,48247.57421875,0.0,13486.1767578125,1.0,283.1499938964844,290.6864929199219,299.0917663574219,302.25177001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596054673194885,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.0205078125,0.0,149.58847045898438,1895.4371337890625,0.0,2109.113037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17766600,298.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.90008544921875,0.9990000128746032,1.0,0.5329130291938782,298.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90008544921875,0.9990000128746032,1.0,0.5611830353736877,298.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90008544921875,0.9990000128746032,1.0,0.4144878983497619,298.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.90008544921875,0.9990000128746032,1.0,0.5611830353736877,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90008544921875,0.9990000128746032,1.0,2.662010908126831,292.9000549316406,284.95001220703125,302.0289611816406,296.0902709960937,299.2644958496094,298.4637451171875,292.8999328613281,1.0,1.0,0.1982231587171554,0.1982231587171554,1.0,1.0,-5.6899919509887695,0.87291020154953,4.817081928253174,-0.4040504992008209,1.0,0.6499999761581421,0.0,296.07733154296875,410.0,48247.57421875,0.0,13486.1767578125,1.0,283.1499938964844,290.6864929199219,299.0917663574219,302.25177001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596054673194885,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.0205078125,0.0,149.58847045898438,1895.4371337890625,0.0,2109.113037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17766660,298.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.89556884765625,0.9990000128746032,1.0,0.5329207181930542,298.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.89556884765625,0.9990000128746032,1.0,0.5611911416053772,298.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.89556884765625,0.9990000128746032,1.0,0.4144938886165619,298.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.89556884765625,0.9990000128746032,1.0,0.5611911416053772,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.89556884765625,0.9990000128746032,1.0,2.6620492935180664,292.89556884765625,284.95001220703125,302.0342102050781,296.0755310058594,299.2682189941406,298.4665832519531,292.8954467773437,1.0,1.0,0.1981519609689712,0.1981519609689712,1.0,1.0,-5.690072059631348,0.8726391792297363,4.817432880401611,-0.4047924280166626,1.0,0.6499999761581421,0.0,296.04205322265625,410.0,48235.1484375,0.0,13486.3310546875,1.0,283.1499938964844,290.6845092773437,299.0771179199219,302.2359924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599155902862549,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.81640625,0.0,149.58847045898438,1895.4371337890625,0.0,2111.832763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17766720,298.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.89556884765625,0.9990000128746032,1.0,0.5329207181930542,298.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.89556884765625,0.9990000128746032,1.0,0.5611911416053772,298.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.89556884765625,0.9990000128746032,1.0,0.4144938886165619,298.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.89556884765625,0.9990000128746032,1.0,0.5611911416053772,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.89556884765625,0.9990000128746032,1.0,2.6620492935180664,292.89556884765625,284.95001220703125,302.0342102050781,296.0755310058594,299.2682189941406,298.4665832519531,292.8954467773437,1.0,1.0,0.1981519609689712,0.1981519609689712,1.0,1.0,-5.690072059631348,0.8726391792297363,4.817432880401611,-0.4047924280166626,1.0,0.6499999761581421,0.0,296.04205322265625,410.0,48235.1484375,0.0,13486.3310546875,1.0,283.1499938964844,290.6845092773437,299.0771179199219,302.2359924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599155902862549,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.81640625,0.0,149.58847045898438,1895.4371337890625,0.0,2111.832763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17766780,298.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.89129638671875,0.9990000128746032,1.0,0.532929539680481,298.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.89129638671875,0.9990000128746032,1.0,0.5612004399299622,298.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.89129638671875,0.9990000128746032,1.0,0.414500743150711,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.89129638671875,0.9990000128746032,1.0,0.5612004399299622,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.89129638671875,0.9990000128746032,1.0,2.6620934009552,292.8912658691406,284.95001220703125,302.0417785644531,296.061279296875,299.2723999023437,298.46954345703125,292.89117431640625,1.0,1.0,0.1980807781219482,0.1980807781219482,1.0,1.0,-5.690163612365723,0.8723700046539307,4.817793846130371,-0.405600905418396,1.0,0.6499999761581421,0.0,296.0016784667969,410.0,48223.90625,0.0,13486.5078125,1.0,283.1499938964844,290.6827087402344,299.06280517578125,302.2206726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760210394859314,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.7861328125,0.0,149.58847045898438,1895.4371337890625,0.0,2114.41845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17766840,298.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.89129638671875,0.9990000128746032,1.0,0.532929539680481,298.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.89129638671875,0.9990000128746032,1.0,0.5612004399299622,298.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.89129638671875,0.9990000128746032,1.0,0.414500743150711,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.89129638671875,0.9990000128746032,1.0,0.5612004399299622,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.89129638671875,0.9990000128746032,1.0,2.6620934009552,292.8912658691406,284.95001220703125,302.0417785644531,296.061279296875,299.2723999023437,298.46954345703125,292.89117431640625,1.0,1.0,0.1980807781219482,0.1980807781219482,1.0,1.0,-5.690163612365723,0.8723700046539307,4.817793846130371,-0.405600905418396,1.0,0.6499999761581421,0.0,296.0016784667969,410.0,48223.90625,0.0,13486.5078125,1.0,283.1499938964844,290.6827087402344,299.06280517578125,302.2206726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760210394859314,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.7861328125,0.0,149.58847045898438,1895.4371337890625,0.0,2114.41845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17766900,298.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8892822265625,0.9990000128746032,1.0,0.5329335927963257,298.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8892822265625,0.9990000128746032,1.0,0.561204731464386,298.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8892822265625,0.9990000128746032,1.0,0.4145039021968841,298.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8892822265625,0.9990000128746032,1.0,0.561204731464386,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8892822265625,0.9990000128746032,1.0,2.662113666534424,292.8892517089844,284.95001220703125,302.0463562011719,296.0543518066406,299.2747497558594,298.4710693359375,292.88916015625,1.0,1.0,0.1980451792478561,0.1980451792478561,1.0,1.0,-5.690206050872803,0.8722343444824219,4.817971706390381,-0.4059856832027435,1.0,0.6499999761581421,0.0,295.9830017089844,410.0,48218.90234375,0.0,13486.5888671875,1.0,283.1499938964844,290.6819152832031,299.0558776855469,302.2132263183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603602409362793,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.8740234375,0.0,149.58847045898438,1895.4371337890625,0.0,2115.733154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17766960,298.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8872985839844,0.9990000128746032,1.0,0.5329368114471436,298.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8872985839844,0.9990000128746032,1.0,0.5612081289291382,298.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8872985839844,0.9990000128746032,1.0,0.4145064353942871,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8872985839844,0.9990000128746032,1.0,0.5612081289291382,297.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8872985839844,0.9990000128746032,1.0,2.6621298789978027,292.88726806640625,284.95001220703125,302.0513610839844,296.04754638671875,299.2772216796875,298.4726257324219,292.8871765136719,1.0,1.0,0.1980135589838028,0.1980135589838028,1.0,1.0,-5.690239906311035,0.8721116781234741,4.818128108978272,-0.4063064157962799,1.0,0.6499999761581421,0.0,295.9681701660156,410.0,48214.109375,0.0,13486.654296875,1.0,283.1499938964844,290.68115234375,299.0490417480469,302.2059631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605087161064148,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.00390625,0.0,149.58847045898438,1895.4371337890625,0.0,2117.0361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17767020,298.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.88330078125,0.9990000128746032,1.0,0.5329325795173645,298.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.88330078125,0.9990000128746032,1.0,0.56120365858078,298.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.88330078125,0.9990000128746032,1.0,0.4145031273365021,298.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.88330078125,0.9990000128746032,1.0,0.56120365858078,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.88330078125,0.9990000128746032,1.0,2.6621086597442627,292.88330078125,284.95001220703125,302.0625305175781,296.0342102050781,299.2821960449219,298.4760131835937,292.8832092285156,1.0,1.0,0.1979503184556961,0.1979503184556961,1.0,1.0,-5.6901960372924805,0.8718357682228088,4.818359851837158,-0.4063332676887512,1.0,0.6499999761581421,0.0,295.98651123046875,410.0,48204.33984375,0.0,13486.5693359375,1.0,283.1499938964844,290.6796264648437,299.03570556640625,302.1917419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608030438423157,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.3330078125,0.0,149.58847045898438,1895.4371337890625,0.0,2119.619873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17767080,298.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.88330078125,0.9990000128746032,1.0,0.5329325795173645,298.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.88330078125,0.9990000128746032,1.0,0.56120365858078,298.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.88330078125,0.9990000128746032,1.0,0.4145031273365021,298.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.88330078125,0.9990000128746032,1.0,0.56120365858078,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.88330078125,0.9990000128746032,1.0,2.6621086597442627,292.88330078125,284.95001220703125,302.0625305175781,296.0342102050781,299.2821960449219,298.4760131835937,292.8832092285156,1.0,1.0,0.1979503184556961,0.1979503184556961,1.0,1.0,-5.6901960372924805,0.8718357682228088,4.818359851837158,-0.4063332676887512,1.0,0.6499999761581421,0.0,295.98651123046875,410.0,48204.33984375,0.0,13486.5693359375,1.0,283.1499938964844,290.6796264648437,299.03570556640625,302.1917419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608030438423157,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.3330078125,0.0,149.58847045898438,1895.4371337890625,0.0,2119.619873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17767140,298.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8794250488281,0.9990000128746032,1.0,0.5329238176345825,298.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8794250488281,0.9990000128746032,1.0,0.5611944198608398,298.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8794250488281,0.9990000128746032,1.0,0.4144963026046753,298.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8794250488281,0.9990000128746032,1.0,0.5611944198608398,297.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8794250488281,0.9990000128746032,1.0,2.662064790725708,292.8794250488281,284.95001220703125,302.07501220703125,296.0213317871094,299.2874450683594,298.47955322265625,292.8793334960937,1.0,1.0,0.1978870630264282,0.1978870630264282,1.0,1.0,-5.6901044845581055,0.8715460300445557,4.818558216094971,-0.4060988426208496,1.0,0.6499999761581421,0.0,296.0253601074219,410.0,48195.1484375,0.0,13486.3935546875,1.0,283.1499938964844,290.6781616210937,299.0228576660156,302.1780700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610993385314941,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.8056640625,0.0,149.58847045898438,1895.4371337890625,0.0,2122.22216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17767200,298.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8794250488281,0.9990000128746032,1.0,0.5329238176345825,298.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8794250488281,0.9990000128746032,1.0,0.5611944198608398,298.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8794250488281,0.9990000128746032,1.0,0.4144963026046753,298.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8794250488281,0.9990000128746032,1.0,0.5611944198608398,297.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8794250488281,0.9990000128746032,1.0,2.662064790725708,292.8794250488281,284.95001220703125,302.07501220703125,296.0213317871094,299.2874450683594,298.47955322265625,292.8793334960937,1.0,1.0,0.1978870630264282,0.1978870630264282,1.0,1.0,-5.6901044845581055,0.8715460300445557,4.818558216094971,-0.4060988426208496,1.0,0.6499999761581421,0.0,296.0253601074219,410.0,48195.1484375,0.0,13486.3935546875,1.0,283.1499938964844,290.6781616210937,299.0228576660156,302.1780700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610993385314941,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.8056640625,0.0,149.58847045898438,1895.4371337890625,0.0,2122.22216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17767260,298.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8757629394531,0.9990000128746032,1.0,0.5329182744026184,298.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8757629394531,0.9990000128746032,1.0,0.5611886382102966,298.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8757629394531,0.9990000128746032,1.0,0.4144920110702514,298.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8757629394531,0.9990000128746032,1.0,0.5611886382102966,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8757629394531,0.9990000128746032,1.0,2.662037372589112,292.875732421875,284.95001220703125,302.0884094238281,296.0088806152344,299.2929382324219,298.4830322265625,292.87567138671875,1.0,1.0,0.1978241205215454,0.1978241205215454,1.0,1.0,-5.690047264099121,0.8712674975395203,4.818779468536377,-0.4060501754283905,1.0,0.6499999761581421,0.0,296.049560546875,410.0,48186.98046875,0.0,13486.283203125,1.0,283.1499938964844,290.6768798828125,299.0104064941406,302.1648254394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613893747329712,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.4404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2124.770263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17767320,298.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8757629394531,0.9990000128746032,1.0,0.5329182744026184,298.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8757629394531,0.9990000128746032,1.0,0.5611886382102966,298.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8757629394531,0.9990000128746032,1.0,0.4144920110702514,298.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8757629394531,0.9990000128746032,1.0,0.5611886382102966,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8757629394531,0.9990000128746032,1.0,2.662037372589112,292.875732421875,284.95001220703125,302.0884094238281,296.0088806152344,299.2929382324219,298.4830322265625,292.87567138671875,1.0,1.0,0.1978241205215454,0.1978241205215454,1.0,1.0,-5.690047264099121,0.8712674975395203,4.818779468536377,-0.4060501754283905,1.0,0.6499999761581421,0.0,296.049560546875,410.0,48186.98046875,0.0,13486.283203125,1.0,283.1499938964844,290.6768798828125,299.0104064941406,302.1648254394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613893747329712,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.4404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2124.770263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17767380,298.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8724060058594,0.9990000128746032,1.0,0.5329234004020691,298.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8724060058594,0.9990000128746032,1.0,0.5611940026283264,298.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8724060058594,0.9990000128746032,1.0,0.414495974779129,298.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8724060058594,0.9990000128746032,1.0,0.5611940026283264,297.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8724060058594,0.9990000128746032,1.0,2.662062644958496,292.87237548828125,284.95001220703125,302.10235595703125,295.99676513671875,299.29888916015625,298.4864807128906,292.872314453125,1.0,1.0,0.1977611780166626,0.1977611780166626,1.0,1.0,-5.690099716186523,0.8710212707519531,4.81907844543457,-0.4066086113452911,1.0,0.6499999761581421,0.0,296.026123046875,410.0,48180.48046875,0.0,13486.384765625,1.0,283.1499938964844,290.6758117675781,298.99822998046875,302.1520080566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616687417030334,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.2705078125,0.0,149.58847045898438,1895.4371337890625,0.0,2127.225341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17767440,298.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8724060058594,0.9990000128746032,1.0,0.5329234004020691,298.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8724060058594,0.9990000128746032,1.0,0.5611940026283264,298.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8724060058594,0.9990000128746032,1.0,0.414495974779129,298.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8724060058594,0.9990000128746032,1.0,0.5611940026283264,297.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8724060058594,0.9990000128746032,1.0,2.662062644958496,292.87237548828125,284.95001220703125,302.10235595703125,295.99676513671875,299.29888916015625,298.4864807128906,292.872314453125,1.0,1.0,0.1977611780166626,0.1977611780166626,1.0,1.0,-5.690099716186523,0.8710212707519531,4.81907844543457,-0.4066086113452911,1.0,0.6499999761581421,0.0,296.026123046875,410.0,48180.48046875,0.0,13486.384765625,1.0,283.1499938964844,290.6758117675781,298.99822998046875,302.1520080566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616687417030334,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.2705078125,0.0,149.58847045898438,1895.4371337890625,0.0,2127.225341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17767500,298.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8708190917969,0.9990000128746032,1.0,0.5329291820526123,298.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8708190917969,0.9990000128746032,1.0,0.5612000823020935,298.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8708190917969,0.9990000128746032,1.0,0.4145004749298095,298.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8708190917969,0.9990000128746032,1.0,0.5612000823020935,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8708190917969,0.9990000128746032,1.0,2.6620917320251465,292.8708190917969,284.95001220703125,302.10943603515625,295.9908752441406,299.30194091796875,298.48809814453125,292.8707580566406,1.0,1.0,0.1977297067642212,0.1977297067642212,1.0,1.0,-5.690160274505615,0.8709080815315247,4.819252014160156,-0.407074898481369,1.0,0.6499999761581421,0.0,295.9997253417969,410.0,48177.69921875,0.0,13486.5009765625,1.0,283.1499938964844,290.67535400390625,298.9923400878906,302.1457824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761809229850769,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.76220703125,0.0,149.58847045898438,1895.4371337890625,0.0,2128.460205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17767560,298.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8692932128906,0.9990000128746032,1.0,0.5329370498657227,298.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8692932128906,0.9990000128746032,1.0,0.5612083673477173,298.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8692932128906,0.9990000128746032,1.0,0.414506584405899,298.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8692932128906,0.9990000128746032,1.0,0.5612083673477173,297.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8692932128906,0.9990000128746032,1.0,2.662130832672119,292.8692932128906,284.95001220703125,302.1165466308594,295.98504638671875,299.3050537109375,298.4896850585937,292.8692321777344,1.0,1.0,0.1977019309997558,0.1977019309997558,1.0,1.0,-5.69024133682251,0.8708155155181885,4.8194260597229,-0.4076420664787292,1.0,0.6499999761581421,0.0,295.9642944335937,410.0,48175.171875,0.0,13486.658203125,1.0,283.1499938964844,290.6749267578125,298.98651123046875,302.1396789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619491815567017,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.29541015625,0.0,149.58847045898438,1895.4371337890625,0.0,2129.691162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17767620,298.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8660888671875,0.9990000128746032,1.0,0.5329421162605286,298.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8660888671875,0.9990000128746032,1.0,0.5612137317657471,298.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8660888671875,0.9990000128746032,1.0,0.4145105183124542,298.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8660888671875,0.9990000128746032,1.0,0.5612137317657471,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8660888671875,0.9990000128746032,1.0,2.662156105041504,292.8660888671875,284.95001220703125,302.1305847167969,295.97369384765625,299.31060791015625,298.4925537109375,292.8659973144531,1.0,1.0,0.1976463794708252,0.1976463794708252,1.0,1.0,-5.69029426574707,0.8706000447273254,4.819694519042969,-0.4081708788871765,1.0,0.6499999761581421,0.0,295.9407958984375,410.0,48168.62890625,0.0,13486.759765625,1.0,283.1499938964844,290.6739196777344,298.9751892089844,302.1277160644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762226402759552,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.33203125,0.0,149.58847045898438,1895.4371337890625,0.0,2132.12890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17767680,298.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8660888671875,0.9990000128746032,1.0,0.5329421162605286,298.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8660888671875,0.9990000128746032,1.0,0.5612137317657471,298.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8660888671875,0.9990000128746032,1.0,0.4145105183124542,298.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8660888671875,0.9990000128746032,1.0,0.5612137317657471,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8660888671875,0.9990000128746032,1.0,2.662156105041504,292.8660888671875,284.95001220703125,302.1305847167969,295.97369384765625,299.31060791015625,298.4925537109375,292.8659973144531,1.0,1.0,0.1976463794708252,0.1976463794708252,1.0,1.0,-5.69029426574707,0.8706000447273254,4.819694519042969,-0.4081708788871765,1.0,0.6499999761581421,0.0,295.9407958984375,410.0,48168.62890625,0.0,13486.759765625,1.0,283.1499938964844,290.6739196777344,298.9751892089844,302.1277160644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762226402759552,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.33203125,0.0,149.58847045898438,1895.4371337890625,0.0,2132.12890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17767740,298.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8628234863281,0.9990000128746032,1.0,0.5329448580741882,298.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8628234863281,0.9990000128746032,1.0,0.5612165927886963,298.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8628234863281,0.9990000128746032,1.0,0.4145126640796661,298.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8628234863281,0.9990000128746032,1.0,0.5612165927886963,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8628234863281,0.9990000128746032,1.0,2.662169933319092,292.86279296875,284.95001220703125,302.1441345214844,295.962646484375,299.31591796875,298.49530029296875,292.8627319335937,1.0,1.0,0.1975908279418945,0.1975908279418945,1.0,1.0,-5.6903228759765625,0.8703775405883789,4.819945335388184,-0.4085642695426941,1.0,0.6499999761581421,0.0,295.92791748046875,410.0,48161.6328125,0.0,13486.814453125,1.0,283.1499938964844,290.6728515625,298.9640197753906,302.1159362792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762482225894928,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.36572265625,0.0,149.58847045898438,1895.4371337890625,0.0,2134.379638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17767800,298.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8628234863281,0.9990000128746032,1.0,0.5329448580741882,298.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8628234863281,0.9990000128746032,1.0,0.5612165927886963,298.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8628234863281,0.9990000128746032,1.0,0.4145126640796661,298.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8628234863281,0.9990000128746032,1.0,0.5612165927886963,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8628234863281,0.9990000128746032,1.0,2.662169933319092,292.86279296875,284.95001220703125,302.1441345214844,295.962646484375,299.31591796875,298.49530029296875,292.8627319335937,1.0,1.0,0.1975908279418945,0.1975908279418945,1.0,1.0,-5.6903228759765625,0.8703775405883789,4.819945335388184,-0.4085642695426941,1.0,0.6499999761581421,0.0,295.92791748046875,410.0,48161.6328125,0.0,13486.814453125,1.0,283.1499938964844,290.6728515625,298.9640197753906,302.1159362792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762482225894928,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.36572265625,0.0,149.58847045898438,1895.4371337890625,0.0,2134.379638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17767860,298.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.859375,0.9990000128746032,1.0,0.5329393148422241,298.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.859375,0.9990000128746032,1.0,0.5612107515335083,298.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.859375,0.9990000128746032,1.0,0.4145083725452423,298.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.859375,0.9990000128746032,1.0,0.5612107515335083,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.859375,0.9990000128746032,1.0,2.662142276763916,292.8593444824219,284.95001220703125,302.1568603515625,295.95196533203125,299.3207092285156,298.498046875,292.8592834472656,1.0,1.0,0.1975142210721969,0.1975142210721969,1.0,1.0,-5.690265655517578,0.8700451850891113,4.820220470428467,-0.4085706770420074,1.0,0.6499999761581421,0.0,295.95196533203125,410.0,48153.5859375,0.0,13486.7041015625,1.0,283.1499938964844,290.6716003417969,298.9532165527344,302.1044311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627254724502563,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.3740234375,0.0,149.58847045898438,1895.4371337890625,0.0,2136.5205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17767920,298.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.859375,0.9990000128746032,1.0,0.5329393148422241,298.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.859375,0.9990000128746032,1.0,0.5612107515335083,298.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.859375,0.9990000128746032,1.0,0.4145083725452423,298.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.859375,0.9990000128746032,1.0,0.5612107515335083,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.859375,0.9990000128746032,1.0,2.662142276763916,292.8593444824219,284.95001220703125,302.1568603515625,295.95196533203125,299.3207092285156,298.498046875,292.8592834472656,1.0,1.0,0.1975142210721969,0.1975142210721969,1.0,1.0,-5.690265655517578,0.8700451850891113,4.820220470428467,-0.4085706770420074,1.0,0.6499999761581421,0.0,295.95196533203125,410.0,48153.5859375,0.0,13486.7041015625,1.0,283.1499938964844,290.6716003417969,298.9532165527344,302.1044311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627254724502563,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.3740234375,0.0,149.58847045898438,1895.4371337890625,0.0,2136.5205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17767980,298.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8558349609375,0.9990000128746032,1.0,0.532926082611084,298.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8558349609375,0.9990000128746032,1.0,0.5611968040466309,298.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8558349609375,0.9990000128746032,1.0,0.4144980609416961,298.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8558349609375,0.9990000128746032,1.0,0.5611968040466309,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8558349609375,0.9990000128746032,1.0,2.662076234817505,292.8558044433594,284.95001220703125,302.1683959960937,295.94158935546875,299.32501220703125,298.5009155273437,292.8557434082031,1.0,1.0,0.1974376142024994,0.1974376142024994,1.0,1.0,-5.690127849578857,0.8696866035461426,4.820441246032715,-0.4081374108791351,1.0,0.6499999761581421,0.0,296.0107116699219,410.0,48144.703125,0.0,13486.4384765625,1.0,283.1499938964844,290.67022705078125,298.9427795410156,302.0932312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629594206809998,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.38427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2138.580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17768040,298.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8558349609375,0.9990000128746032,1.0,0.532926082611084,298.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8558349609375,0.9990000128746032,1.0,0.5611968040466309,298.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8558349609375,0.9990000128746032,1.0,0.4144980609416961,298.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8558349609375,0.9990000128746032,1.0,0.5611968040466309,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8558349609375,0.9990000128746032,1.0,2.662076234817505,292.8558044433594,284.95001220703125,302.1683959960937,295.94158935546875,299.32501220703125,298.5009155273437,292.8557434082031,1.0,1.0,0.1974376142024994,0.1974376142024994,1.0,1.0,-5.690127849578857,0.8696866035461426,4.820441246032715,-0.4081374108791351,1.0,0.6499999761581421,0.0,296.0107116699219,410.0,48144.703125,0.0,13486.4384765625,1.0,283.1499938964844,290.67022705078125,298.9427795410156,302.0932312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629594206809998,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.38427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2138.580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17768100,298.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8541564941406,0.9990000128746032,1.0,0.5329249501228333,298.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8541564941406,0.9990000128746032,1.0,0.5611956715583801,298.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8541564941406,0.9990000128746032,1.0,0.4144971966743469,298.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8541564941406,0.9990000128746032,1.0,0.5611956715583801,297.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8541564941406,0.9990000128746032,1.0,2.6620705127716064,292.8541564941406,284.95001220703125,302.1736145019531,295.9364929199219,299.32720947265625,298.5023193359375,292.8540954589844,1.0,1.0,0.19739930331707,0.19739930331707,1.0,1.0,-5.6901164054870605,0.8695240020751953,4.820592403411865,-0.4082354307174682,1.0,0.6499999761581421,0.0,296.0154113769531,410.0,48140.8125,0.0,13486.416015625,1.0,283.1499938964844,290.66961669921875,298.93768310546875,302.0878295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630751132965088,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.95556640625,0.0,149.58847045898438,1895.4371337890625,0.0,2139.598388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17768160,298.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.85260009765625,0.9990000128746032,1.0,0.5329281091690063,298.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.85260009765625,0.9990000128746032,1.0,0.5611990094184875,298.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.85260009765625,0.9990000128746032,1.0,0.4144996702671051,298.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.85260009765625,0.9990000128746032,1.0,0.5611990094184875,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.85260009765625,0.9990000128746032,1.0,2.6620864868164062,292.85260009765625,284.95001220703125,302.17840576171875,295.9315185546875,299.3294372558594,298.5036926269531,292.8525390625,1.0,1.0,0.1973718851804733,0.1973718851804733,1.0,1.0,-5.690148830413818,0.8694169521331787,4.820732116699219,-0.4085352122783661,1.0,0.6499999761581421,0.0,296.0009765625,410.0,48137.35546875,0.0,13486.4794921875,1.0,283.1499938964844,290.6690368652344,298.9327087402344,302.0824890136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631896734237671,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.57763671875,0.0,149.58847045898438,1895.4371337890625,0.0,2140.607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17768220,298.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.84967041015625,0.9990000128746032,1.0,0.5329428911209106,298.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84967041015625,0.9990000128746032,1.0,0.5612145066261292,298.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.84967041015625,0.9990000128746032,1.0,0.4145111441612243,298.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.84967041015625,0.9990000128746032,1.0,0.5612145066261292,297.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84967041015625,0.9990000128746032,1.0,2.6621601581573486,292.84967041015625,284.95001220703125,302.1865234375,295.9217529296875,299.33380126953125,298.5063171386719,292.849609375,1.0,1.0,0.1973170489072799,0.1973170489072799,1.0,1.0,-5.69030237197876,0.8692338466644287,4.82106876373291,-0.4096146821975708,1.0,0.6499999761581421,0.0,295.9340515136719,410.0,48131.09765625,0.0,13486.775390625,1.0,283.1499938964844,290.66802978515625,298.9229431152344,302.0721435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634153962135315,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.9326171875,0.0,149.58847045898438,1895.4371337890625,0.0,2142.595947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17768280,298.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.84967041015625,0.9990000128746032,1.0,0.5329428911209106,298.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84967041015625,0.9990000128746032,1.0,0.5612145066261292,298.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.84967041015625,0.9990000128746032,1.0,0.4145111441612243,298.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.84967041015625,0.9990000128746032,1.0,0.5612145066261292,297.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84967041015625,0.9990000128746032,1.0,2.6621601581573486,292.84967041015625,284.95001220703125,302.1865234375,295.9217529296875,299.33380126953125,298.5063171386719,292.849609375,1.0,1.0,0.1973170489072799,0.1973170489072799,1.0,1.0,-5.69030237197876,0.8692338466644287,4.82106876373291,-0.4096146821975708,1.0,0.6499999761581421,0.0,295.9340515136719,410.0,48131.09765625,0.0,13486.775390625,1.0,283.1499938964844,290.66802978515625,298.9229431152344,302.0721435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634153962135315,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.9326171875,0.0,149.58847045898438,1895.4371337890625,0.0,2142.595947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17768340,298.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8467712402344,0.9990000128746032,1.0,0.5329576134681702,298.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8467712402344,0.9990000128746032,1.0,0.5612300038337708,298.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8467712402344,0.9990000128746032,1.0,0.4145225882530212,298.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8467712402344,0.9990000128746032,1.0,0.5612300038337708,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8467712402344,0.9990000128746032,1.0,2.662233591079712,292.84674072265625,284.95001220703125,302.1923522949219,295.91229248046875,299.3376159667969,298.5087890625,292.8466796875,1.0,1.0,0.1972622126340866,0.1972622126340866,1.0,1.0,-5.690455436706543,0.8690507411956787,4.821404457092285,-0.4106909036636352,1.0,0.6499999761581421,0.0,295.86737060546875,410.0,48124.28515625,0.0,13487.0703125,1.0,283.1499938964844,290.6669616699219,298.9134521484375,302.0620422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763632595539093,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.314453125,0.0,149.58847045898438,1895.4371337890625,0.0,2144.509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
