time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17768400,298.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8467712402344,0.9990000128746032,1.0,0.5329576134681702,298.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8467712402344,0.9990000128746032,1.0,0.5612300038337708,298.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8467712402344,0.9990000128746032,1.0,0.4145225882530212,298.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8467712402344,0.9990000128746032,1.0,0.5612300038337708,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8467712402344,0.9990000128746032,1.0,2.662233591079712,292.84674072265625,284.95001220703125,302.1923522949219,295.91229248046875,299.3376159667969,298.5087890625,292.8466796875,1.0,1.0,0.1972622126340866,0.1972622126340866,1.0,1.0,-5.690455436706543,0.8690507411956787,4.821404457092285,-0.4106909036636352,1.0,0.6499999761581421,0.0,295.86737060546875,410.0,48124.28515625,0.0,13487.0703125,1.0,283.1499938964844,290.6669616699219,298.9134521484375,302.0620422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763632595539093,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.314453125,0.0,149.58847045898438,1895.4371337890625,0.0,2144.509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17768460,298.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.84356689453125,0.9990000128746032,1.0,0.5329594612121582,298.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.84356689453125,0.9990000128746032,1.0,0.5612319707870483,298.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.84356689453125,0.9990000128746032,1.0,0.4145240187644958,298.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.84356689453125,0.9990000128746032,1.0,0.5612319707870483,297.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.84356689453125,0.9990000128746032,1.0,2.662242889404297,292.84356689453125,284.95001220703125,302.19561767578125,295.90313720703125,299.3403625488281,298.51129150390625,292.8434753417969,1.0,1.0,0.1971859186887741,0.1971859186887741,1.0,1.0,-5.690474987030029,0.8687423467636108,4.821732521057129,-0.4111201465129852,1.0,0.6499999761581421,0.0,295.858154296875,410.0,48115.390625,0.0,13487.107421875,1.0,283.1499938964844,290.66558837890625,298.9042053222656,302.0521240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638343572616577,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.58837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2146.28759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17768520,298.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.84356689453125,0.9990000128746032,1.0,0.5329594612121582,298.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.84356689453125,0.9990000128746032,1.0,0.5612319707870483,298.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.84356689453125,0.9990000128746032,1.0,0.4145240187644958,298.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.84356689453125,0.9990000128746032,1.0,0.5612319707870483,297.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.84356689453125,0.9990000128746032,1.0,2.662242889404297,292.84356689453125,284.95001220703125,302.19561767578125,295.90313720703125,299.3403625488281,298.51129150390625,292.8434753417969,1.0,1.0,0.1971859186887741,0.1971859186887741,1.0,1.0,-5.690474987030029,0.8687423467636108,4.821732521057129,-0.4111201465129852,1.0,0.6499999761581421,0.0,295.858154296875,410.0,48115.390625,0.0,13487.107421875,1.0,283.1499938964844,290.66558837890625,298.9042053222656,302.0521240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638343572616577,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.58837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2146.28759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17768580,298.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.840087890625,0.9990000128746032,1.0,0.5329508781433105,298.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.840087890625,0.9990000128746032,1.0,0.5612229108810425,298.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.840087890625,0.9990000128746032,1.0,0.414517343044281,298.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.840087890625,0.9990000128746032,1.0,0.5612229108810425,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.840087890625,0.9990000128746032,1.0,2.6621999740600586,292.840087890625,284.95001220703125,302.1959228515625,295.8942565917969,299.3420715332031,298.51373291015625,292.8399963378906,1.0,1.0,0.1971096247434616,0.1971096247434616,1.0,1.0,-5.690385818481445,0.868399441242218,4.821986198425293,-0.4109514355659485,1.0,0.6499999761581421,0.0,295.8960266113281,410.0,48104.48046875,0.0,13486.9345703125,1.0,283.1499938964844,290.6639404296875,298.8952331542969,302.0423278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640182375907898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.74609375,0.0,149.58847045898438,1895.4371337890625,0.0,2147.908447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17768640,298.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.840087890625,0.9990000128746032,1.0,0.5329508781433105,298.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.840087890625,0.9990000128746032,1.0,0.5612229108810425,298.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.840087890625,0.9990000128746032,1.0,0.414517343044281,298.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.840087890625,0.9990000128746032,1.0,0.5612229108810425,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.840087890625,0.9990000128746032,1.0,2.6621999740600586,292.840087890625,284.95001220703125,302.1959228515625,295.8942565917969,299.3420715332031,298.51373291015625,292.8399963378906,1.0,1.0,0.1971096247434616,0.1971096247434616,1.0,1.0,-5.690385818481445,0.868399441242218,4.821986198425293,-0.4109514355659485,1.0,0.6499999761581421,0.0,295.8960266113281,410.0,48104.48046875,0.0,13486.9345703125,1.0,283.1499938964844,290.6639404296875,298.8952331542969,302.0423278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640182375907898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.74609375,0.0,149.58847045898438,1895.4371337890625,0.0,2147.908447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17768700,298.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8382873535156,0.9990000128746032,1.0,0.5329448580741882,298.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8382873535156,0.9990000128746032,1.0,0.5612165927886963,298.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8382873535156,0.9990000128746032,1.0,0.4145126938819885,298.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8382873535156,0.9990000128746032,1.0,0.5612165927886963,297.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8382873535156,0.9990000128746032,1.0,2.662169933319092,292.8382568359375,284.95001220703125,302.19488525390625,295.88995361328125,299.3425598144531,298.51495361328125,292.83819580078125,1.0,1.0,0.1970714777708053,0.1970714777708053,1.0,1.0,-5.690323352813721,0.8682227730751038,4.822100639343262,-0.4107700884342193,1.0,0.6499999761581421,0.0,295.9225769042969,410.0,48098.48828125,0.0,13486.8154296875,1.0,283.1499938964844,290.6629943847656,298.890869140625,302.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764103889465332,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.294921875,0.0,149.58847045898438,1895.4371337890625,0.0,2148.663818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17768760,298.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8364562988281,0.9990000128746032,1.0,0.5329391360282898,298.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8364562988281,0.9990000128746032,1.0,0.561210572719574,298.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8364562988281,0.9990000128746032,1.0,0.414508193731308,298.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8364562988281,0.9990000128746032,1.0,0.561210572719574,297.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8364562988281,0.9990000128746032,1.0,2.6621413230896,292.8364562988281,284.95001220703125,302.19293212890625,295.8856811523437,299.34283447265625,298.5161437988281,292.8363647460937,1.0,1.0,0.1970498263835907,0.1970498263835907,1.0,1.0,-5.690263271331787,0.868111252784729,4.822152137756348,-0.4105359613895416,1.0,0.6499999761581421,0.0,295.9482421875,410.0,48092.265625,0.0,13486.7001953125,1.0,283.1499938964844,290.6620178222656,298.8865661621094,302.0327453613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641856074333191,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.83642578125,0.0,149.58847045898438,1895.4371337890625,0.0,2149.38427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17768820,298.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8328857421875,0.9990000128746032,1.0,0.532934844493866,298.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8328857421875,0.9990000128746032,1.0,0.561206042766571,298.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8328857421875,0.9990000128746032,1.0,0.4145048558712005,298.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8328857421875,0.9990000128746032,1.0,0.561206042766571,297.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8328857421875,0.9990000128746032,1.0,2.6621198654174805,292.8328857421875,284.95001220703125,302.1863098144531,295.8773803710937,299.3427124023437,298.5184020996094,292.8327941894531,1.0,1.0,0.1970065534114837,0.1970065534114837,1.0,1.0,-5.690218448638916,0.8679181933403015,4.822300434112549,-0.4104727804660797,1.0,0.6499999761581421,0.0,295.9671936035156,410.0,48079.67578125,0.0,13486.61328125,1.0,283.1499938964844,290.6600646972656,298.87823486328125,302.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643441557884216,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.95751953125,0.0,149.58847045898438,1895.4371337890625,0.0,2150.78271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17768880,298.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8328857421875,0.9990000128746032,1.0,0.532934844493866,298.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8328857421875,0.9990000128746032,1.0,0.561206042766571,298.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8328857421875,0.9990000128746032,1.0,0.4145048558712005,298.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8328857421875,0.9990000128746032,1.0,0.561206042766571,297.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8328857421875,0.9990000128746032,1.0,2.6621198654174805,292.8328857421875,284.95001220703125,302.1863098144531,295.8773803710937,299.3427124023437,298.5184020996094,292.8327941894531,1.0,1.0,0.1970065534114837,0.1970065534114837,1.0,1.0,-5.690218448638916,0.8679181933403015,4.822300434112549,-0.4104727804660797,1.0,0.6499999761581421,0.0,295.9671936035156,410.0,48079.67578125,0.0,13486.61328125,1.0,283.1499938964844,290.6600646972656,298.87823486328125,302.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643441557884216,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.95751953125,0.0,149.58847045898438,1895.4371337890625,0.0,2150.78271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17768940,298.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.82940673828125,0.9990000128746032,1.0,0.5329349637031555,298.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.82940673828125,0.9990000128746032,1.0,0.5612061619758606,298.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.82940673828125,0.9990000128746032,1.0,0.4145049452781677,298.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.82940673828125,0.9990000128746032,1.0,0.5612061619758606,297.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.82940673828125,0.9990000128746032,1.0,2.6621203422546387,292.8293762207031,284.95001220703125,302.1756591796875,295.86932373046875,299.34228515625,298.5206298828125,292.8293151855469,1.0,1.0,0.1969632804393768,0.1969632804393768,1.0,1.0,-5.690219402313232,0.8677387833595276,4.82248067855835,-0.4106624722480774,1.0,0.6499999761581421,0.0,295.96630859375,410.0,48067.109375,0.0,13486.6162109375,1.0,283.1499938964844,290.6580810546875,298.8700866699219,302.014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644842267036438,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.10546875,0.0,149.58847045898438,1895.4371337890625,0.0,2152.018310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17769000,298.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.82940673828125,0.9990000128746032,1.0,0.5329349637031555,298.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.82940673828125,0.9990000128746032,1.0,0.5612061619758606,298.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.82940673828125,0.9990000128746032,1.0,0.4145049452781677,298.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.82940673828125,0.9990000128746032,1.0,0.5612061619758606,297.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.82940673828125,0.9990000128746032,1.0,2.6621203422546387,292.8293762207031,284.95001220703125,302.1756591796875,295.86932373046875,299.34228515625,298.5206298828125,292.8293151855469,1.0,1.0,0.1969632804393768,0.1969632804393768,1.0,1.0,-5.690219402313232,0.8677387833595276,4.82248067855835,-0.4106624722480774,1.0,0.6499999761581421,0.0,295.96630859375,410.0,48067.109375,0.0,13486.6162109375,1.0,283.1499938964844,290.6580810546875,298.8700866699219,302.014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644842267036438,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.10546875,0.0,149.58847045898438,1895.4371337890625,0.0,2152.018310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17769060,298.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8259582519531,0.9990000128746032,1.0,0.5329440832138062,298.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8259582519531,0.9990000128746032,1.0,0.5612158179283142,298.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8259582519531,0.9990000128746032,1.0,0.4145120680332184,298.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8259582519531,0.9990000128746032,1.0,0.5612158179283142,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8259582519531,0.9990000128746032,1.0,2.662166118621826,292.825927734375,284.95001220703125,302.16064453125,295.86151123046875,299.340576171875,298.5226745605469,292.82586669921875,1.0,1.0,0.1969000101089477,0.1969000101089477,1.0,1.0,-5.690314769744873,0.8675065636634827,4.822808265686035,-0.4114538133144378,1.0,0.6499999761581421,0.0,295.9244689941406,410.0,48053.69140625,0.0,13486.7998046875,1.0,283.1499938964844,290.65594482421875,298.8622741699219,302.005615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646203637123108,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.26123046875,0.0,149.58847045898438,1895.4371337890625,0.0,2153.21923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17769120,298.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8259582519531,0.9990000128746032,1.0,0.5329440832138062,298.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8259582519531,0.9990000128746032,1.0,0.5612158179283142,298.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8259582519531,0.9990000128746032,1.0,0.4145120680332184,298.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8259582519531,0.9990000128746032,1.0,0.5612158179283142,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8259582519531,0.9990000128746032,1.0,2.662166118621826,292.825927734375,284.95001220703125,302.16064453125,295.86151123046875,299.340576171875,298.5226745605469,292.82586669921875,1.0,1.0,0.1969000101089477,0.1969000101089477,1.0,1.0,-5.690314769744873,0.8675065636634827,4.822808265686035,-0.4114538133144378,1.0,0.6499999761581421,0.0,295.9244689941406,410.0,48053.69140625,0.0,13486.7998046875,1.0,283.1499938964844,290.65594482421875,298.8622741699219,302.005615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646203637123108,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.26123046875,0.0,149.58847045898438,1895.4371337890625,0.0,2153.21923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17769180,298.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.822509765625,0.9990000128746032,1.0,0.5329543352127075,298.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.822509765625,0.9990000128746032,1.0,0.5612265467643738,298.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.822509765625,0.9990000128746032,1.0,0.4145200252532959,298.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.822509765625,0.9990000128746032,1.0,0.5612265467643738,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.822509765625,0.9990000128746032,1.0,2.662217140197754,292.822509765625,284.95001220703125,302.14093017578125,295.8539428710937,299.3384094238281,298.5247497558594,292.8224182128906,1.0,1.0,0.1968367546796798,0.1968367546796798,1.0,1.0,-5.690421104431152,0.8672751188278198,4.823145866394043,-0.412308007478714,1.0,0.6499999761581421,0.0,295.8779296875,410.0,48039.9296875,0.0,13487.00390625,1.0,283.1499938964844,290.65380859375,298.8545837402344,301.9969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647421360015869,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.41943359375,0.0,149.58847045898438,1895.4371337890625,0.0,2154.29345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17769240,298.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.822509765625,0.9990000128746032,1.0,0.5329543352127075,298.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.822509765625,0.9990000128746032,1.0,0.5612265467643738,298.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.822509765625,0.9990000128746032,1.0,0.4145200252532959,298.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.822509765625,0.9990000128746032,1.0,0.5612265467643738,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.822509765625,0.9990000128746032,1.0,2.662217140197754,292.822509765625,284.95001220703125,302.14093017578125,295.8539428710937,299.3384094238281,298.5247497558594,292.8224182128906,1.0,1.0,0.1968367546796798,0.1968367546796798,1.0,1.0,-5.690421104431152,0.8672751188278198,4.823145866394043,-0.412308007478714,1.0,0.6499999761581421,0.0,295.8779296875,410.0,48039.9296875,0.0,13487.00390625,1.0,283.1499938964844,290.65380859375,298.8545837402344,301.9969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647421360015869,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.41943359375,0.0,149.58847045898438,1895.4371337890625,0.0,2154.29345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17769300,298.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8207092285156,0.9990000128746032,1.0,0.5329582691192627,298.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8207092285156,0.9990000128746032,1.0,0.5612307190895081,298.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8207092285156,0.9990000128746032,1.0,0.4145231246948242,298.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8207092285156,0.9990000128746032,1.0,0.5612307190895081,297.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8207092285156,0.9990000128746032,1.0,2.66223692893982,292.8206787109375,284.95001220703125,302.1291809082031,295.8502197265625,299.3366394042969,298.52569580078125,292.82061767578125,1.0,1.0,0.1968051195144653,0.1968051195144653,1.0,1.0,-5.690462589263916,0.867155909538269,4.823306560516357,-0.4126702547073364,1.0,0.6499999761581421,0.0,295.8597412109375,410.0,48032.08203125,0.0,13487.083984375,1.0,283.1499938964844,290.652587890625,298.850830078125,301.99267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647992372512817,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.9423828125,0.0,149.58847045898438,1895.4371337890625,0.0,2154.797607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17769360,298.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8188171386719,0.9990000128746032,1.0,0.5329613089561462,298.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8188171386719,0.9990000128746032,1.0,0.5612339377403259,298.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8188171386719,0.9990000128746032,1.0,0.4145254492759704,298.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8188171386719,0.9990000128746032,1.0,0.5612339377403259,297.7184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8188171386719,0.9990000128746032,1.0,2.6622519493103027,292.8187866210937,284.95001220703125,302.1161499023437,295.8465576171875,299.3345031738281,298.5265808105469,292.8187255859375,1.0,1.0,0.196779265999794,0.196779265999794,1.0,1.0,-5.690493583679199,0.8670562505722046,4.823437690734863,-0.412954181432724,1.0,0.6499999761581421,0.0,295.845947265625,410.0,48023.60546875,0.0,13487.1435546875,1.0,283.1499938964844,290.6512756347656,298.8471374511719,301.9884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648532390594482,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.4208984375,0.0,149.58847045898438,1895.4371337890625,0.0,2155.27392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17769420,298.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8148193359375,0.9990000128746032,1.0,0.5329644083976746,298.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8148193359375,0.9990000128746032,1.0,0.5612372159957886,298.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8148193359375,0.9990000128746032,1.0,0.4145278930664062,298.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8148193359375,0.9990000128746032,1.0,0.5612372159957886,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8148193359375,0.9990000128746032,1.0,2.6622676849365234,292.8147888183594,284.95001220703125,302.0859680175781,295.8393249511719,299.3287048339844,298.52813720703125,292.814697265625,1.0,1.0,0.1967275440692901,0.1967275440692901,1.0,1.0,-5.690526485443115,0.8668510317802429,4.823675155639648,-0.4133533537387848,1.0,0.6499999761581421,0.0,295.8313293457031,410.0,48004.58984375,0.0,13487.2060546875,1.0,283.1499938964844,290.6483154296875,298.8398742675781,301.9798889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764950156211853,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.22412109375,0.0,149.58847045898438,1895.4371337890625,0.0,2156.12939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17769480,298.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8148193359375,0.9990000128746032,1.0,0.5329644083976746,298.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8148193359375,0.9990000128746032,1.0,0.5612372159957886,298.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8148193359375,0.9990000128746032,1.0,0.4145278930664062,298.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8148193359375,0.9990000128746032,1.0,0.5612372159957886,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8148193359375,0.9990000128746032,1.0,2.6622676849365234,292.8147888183594,284.95001220703125,302.0859680175781,295.8393249511719,299.3287048339844,298.52813720703125,292.814697265625,1.0,1.0,0.1967275440692901,0.1967275440692901,1.0,1.0,-5.690526485443115,0.8668510317802429,4.823675155639648,-0.4133533537387848,1.0,0.6499999761581421,0.0,295.8313293457031,410.0,48004.58984375,0.0,13487.2060546875,1.0,283.1499938964844,290.6483154296875,298.8398742675781,301.9798889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764950156211853,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.22412109375,0.0,149.58847045898438,1895.4371337890625,0.0,2156.12939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17769540,298.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8127136230469,0.9990000128746032,1.0,0.5329659581184387,298.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8127136230469,0.9990000128746032,1.0,0.5612387657165527,298.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8127136230469,0.9990000128746032,1.0,0.4145290553569793,298.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8127136230469,0.9990000128746032,1.0,0.5612387657165527,297.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8127136230469,0.9990000128746032,1.0,2.662275075912476,292.8127136230469,284.95001220703125,302.0679931640625,295.8356018066406,299.3256530761719,298.5289306640625,292.8126220703125,1.0,1.0,0.1967006474733352,0.1967006474733352,1.0,1.0,-5.690542221069336,0.8667439818382263,4.823798179626465,-0.4135540425777435,1.0,0.6499999761581421,0.0,295.82427978515625,410.0,47994.7109375,0.0,13487.236328125,1.0,283.1499938964844,290.64678955078125,298.83612060546875,301.9754943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649957537651062,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.55859375,0.0,149.58847045898438,1895.4371337890625,0.0,2156.53173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17769600,298.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8107604980469,0.9990000128746032,1.0,0.5329664945602417,298.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8107604980469,0.9990000128746032,1.0,0.5612393617630005,298.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8107604980469,0.9990000128746032,1.0,0.4145294725894928,298.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8107604980469,0.9990000128746032,1.0,0.5612393617630005,297.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8107604980469,0.9990000128746032,1.0,2.662277936935425,292.81072998046875,284.95001220703125,302.04998779296875,295.83221435546875,299.3222045898437,298.5296325683594,292.8106384277344,1.0,1.0,0.1966758221387863,0.1966758221387863,1.0,1.0,-5.690547466278076,0.8666425943374634,4.823904991149902,-0.4136901795864105,1.0,0.6499999761581421,0.0,295.8216247558594,410.0,47984.78125,0.0,13487.2470703125,1.0,283.1499938964844,290.6452331542969,298.8328552246094,301.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765043318271637,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.00537109375,0.0,149.58847045898438,1895.4371337890625,0.0,2156.95166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17769660,298.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8065795898437,0.9990000128746032,1.0,0.5329669117927551,298.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8065795898437,0.9990000128746032,1.0,0.5612398386001587,298.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8065795898437,0.9990000128746032,1.0,0.4145298302173614,298.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8065795898437,0.9990000128746032,1.0,0.5612398386001587,297.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8065795898437,0.9990000128746032,1.0,2.6622800827026367,292.8065490722656,284.95001220703125,302.0102844238281,295.82586669921875,299.3144226074219,298.5310363769531,292.80645751953125,1.0,1.0,0.1966275870800018,0.1966275870800018,1.0,1.0,-5.690552234649658,0.8664432764053345,4.824109077453613,-0.4139219224452972,1.0,0.6499999761581421,0.0,295.8190612792969,410.0,47963.4765625,0.0,13487.2568359375,1.0,283.1499938964844,290.64190673828125,298.8262939453125,301.9635314941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765077531337738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.74951171875,0.0,149.58847045898438,1895.4371337890625,0.0,2157.25341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17769720,298.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8065795898437,0.9990000128746032,1.0,0.5329669117927551,298.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8065795898437,0.9990000128746032,1.0,0.5612398386001587,298.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8065795898437,0.9990000128746032,1.0,0.4145298302173614,298.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8065795898437,0.9990000128746032,1.0,0.5612398386001587,297.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8065795898437,0.9990000128746032,1.0,2.6622800827026367,292.8065490722656,284.95001220703125,302.0102844238281,295.82586669921875,299.3144226074219,298.5310363769531,292.80645751953125,1.0,1.0,0.1966275870800018,0.1966275870800018,1.0,1.0,-5.690552234649658,0.8664432764053345,4.824109077453613,-0.4139219224452972,1.0,0.6499999761581421,0.0,295.8190612792969,410.0,47963.4765625,0.0,13487.2568359375,1.0,283.1499938964844,290.64190673828125,298.8262939453125,301.9635314941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765077531337738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.74951171875,0.0,149.58847045898438,1895.4371337890625,0.0,2157.25341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17769780,298.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8025817871094,0.9990000128746032,1.0,0.5329673290252686,298.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8025817871094,0.9990000128746032,1.0,0.5612402558326721,298.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8025817871094,0.9990000128746032,1.0,0.4145301282405853,298.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8025817871094,0.9990000128746032,1.0,0.5612402558326721,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8025817871094,0.9990000128746032,1.0,2.662281990051269,292.8025817871094,284.95001220703125,301.9691162109375,295.82086181640625,299.3062438964844,298.53240966796875,292.802490234375,1.0,1.0,0.1965793371200561,0.1965793371200561,1.0,1.0,-5.690556526184082,0.8662442564964294,4.824312210083008,-0.4141484498977661,1.0,0.6499999761581421,0.0,295.8168640136719,410.0,47942.64453125,0.0,13487.2646484375,1.0,283.1499938964844,290.6386413574219,298.8208923339844,301.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650294303894043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.75830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2156.8291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17769840,298.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8025817871094,0.9990000128746032,1.0,0.5329673290252686,298.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8025817871094,0.9990000128746032,1.0,0.5612402558326721,298.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8025817871094,0.9990000128746032,1.0,0.4145301282405853,298.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8025817871094,0.9990000128746032,1.0,0.5612402558326721,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8025817871094,0.9990000128746032,1.0,2.662281990051269,292.8025817871094,284.95001220703125,301.9691162109375,295.82086181640625,299.3062438964844,298.53240966796875,292.802490234375,1.0,1.0,0.1965793371200561,0.1965793371200561,1.0,1.0,-5.690556526184082,0.8662442564964294,4.824312210083008,-0.4141484498977661,1.0,0.6499999761581421,0.0,295.8168640136719,410.0,47942.64453125,0.0,13487.2646484375,1.0,283.1499938964844,290.6386413574219,298.8208923339844,301.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650294303894043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.75830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2156.8291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17769900,298.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8006896972656,0.9990000128746032,1.0,0.5329675078392029,298.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8006896972656,0.9990000128746032,1.0,0.5612404346466064,298.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8006896972656,0.9990000128746032,1.0,0.4145302772521972,298.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8006896972656,0.9990000128746032,1.0,0.5612404346466064,297.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8006896972656,0.9990000128746032,1.0,2.662282943725586,292.8006896972656,284.95001220703125,301.947998046875,295.8187866210937,299.3020324707031,298.5331115722656,292.80059814453125,1.0,1.0,0.1965552121400833,0.1965552121400833,1.0,1.0,-5.690558433532715,0.8661447167396545,4.824413299560547,-0.4142612218856811,1.0,0.6499999761581421,0.0,295.8158264160156,410.0,47932.44140625,0.0,13487.267578125,1.0,283.1499938964844,290.63702392578125,298.81866455078125,301.95343017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649860382080078,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.3837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2156.446044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17769960,298.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7988586425781,0.9990000128746032,1.0,0.5329676866531372,298.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7988586425781,0.9990000128746032,1.0,0.5612406134605408,298.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7988586425781,0.9990000128746032,1.0,0.4145303964614868,298.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7988586425781,0.9990000128746032,1.0,0.5612406134605408,297.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7988586425781,0.9990000128746032,1.0,2.6622838973999023,292.798828125,284.95001220703125,301.926513671875,295.8170166015625,299.2977600097656,298.5337829589844,292.7987670898437,1.0,1.0,0.1965285986661911,0.1965285986661911,1.0,1.0,-5.6905598640441895,0.8660354614257812,4.824524402618408,-0.4143833518028259,1.0,0.6499999761581421,0.0,295.8147888183594,410.0,47922.3828125,0.0,13487.271484375,1.0,283.1499938964844,290.63543701171875,298.8167419433594,301.9507141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649356126785278,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.0908203125,0.0,149.58847045898438,1895.4371337890625,0.0,2156.0009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17770020,298.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7953491210937,0.9990000128746032,1.0,0.5329679846763611,298.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7953491210937,0.9990000128746032,1.0,0.5612409710884094,298.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7953491210937,0.9990000128746032,1.0,0.4145306646823883,298.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7953491210937,0.9990000128746032,1.0,0.5612409710884094,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7953491210937,0.9990000128746032,1.0,2.662285566329956,292.7953491210937,284.95001220703125,301.8824768066406,295.8141784667969,299.2889404296875,298.53515625,292.7952575683594,1.0,1.0,0.1964753717184066,0.1964753717184066,1.0,1.0,-5.690563201904297,0.8658155798912048,4.824747562408447,-0.4146277606487274,1.0,0.6499999761581421,0.0,295.81280517578125,410.0,47902.66796875,0.0,13487.2783203125,1.0,283.1499938964844,290.63232421875,298.8137512207031,301.9461669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648154497146606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.7138671875,0.0,149.58847045898438,1895.4371337890625,0.0,2154.940185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17770080,298.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7953491210937,0.9990000128746032,1.0,0.5329679846763611,298.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7953491210937,0.9990000128746032,1.0,0.5612409710884094,298.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7953491210937,0.9990000128746032,1.0,0.4145306646823883,298.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7953491210937,0.9990000128746032,1.0,0.5612409710884094,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7953491210937,0.9990000128746032,1.0,2.662285566329956,292.7953491210937,284.95001220703125,301.8824768066406,295.8141784667969,299.2889404296875,298.53515625,292.7952575683594,1.0,1.0,0.1964753717184066,0.1964753717184066,1.0,1.0,-5.690563201904297,0.8658155798912048,4.824747562408447,-0.4146277606487274,1.0,0.6499999761581421,0.0,295.81280517578125,410.0,47902.66796875,0.0,13487.2783203125,1.0,283.1499938964844,290.63232421875,298.8137512207031,301.9461669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648154497146606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.7138671875,0.0,149.58847045898438,1895.4371337890625,0.0,2154.940185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17770140,298.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7920837402344,0.9990000128746032,1.0,0.532968282699585,298.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7920837402344,0.9990000128746032,1.0,0.5612412691116333,298.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7920837402344,0.9990000128746032,1.0,0.4145309031009674,298.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7920837402344,0.9990000128746032,1.0,0.5612412691116333,297.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7920837402344,0.9990000128746032,1.0,2.6622869968414307,292.7920837402344,284.95001220703125,301.83709716796875,295.812255859375,299.27978515625,298.5365600585937,292.7919921875,1.0,1.0,0.1964221447706222,0.1964221447706222,1.0,1.0,-5.690566539764404,0.8655956983566284,4.824970722198486,-0.4148707091808319,1.0,0.6499999761581421,0.0,295.8109130859375,410.0,47883.47265625,0.0,13487.2841796875,1.0,283.1499938964844,290.6292724609375,298.81170654296875,301.9426574707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764681875705719,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2153.761962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17770200,298.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7920837402344,0.9990000128746032,1.0,0.532968282699585,298.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7920837402344,0.9990000128746032,1.0,0.5612412691116333,298.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7920837402344,0.9990000128746032,1.0,0.4145309031009674,298.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7920837402344,0.9990000128746032,1.0,0.5612412691116333,297.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7920837402344,0.9990000128746032,1.0,2.6622869968414307,292.7920837402344,284.95001220703125,301.83709716796875,295.812255859375,299.27978515625,298.5365600585937,292.7919921875,1.0,1.0,0.1964221447706222,0.1964221447706222,1.0,1.0,-5.690566539764404,0.8655956983566284,4.824970722198486,-0.4148707091808319,1.0,0.6499999761581421,0.0,295.8109130859375,410.0,47883.47265625,0.0,13487.2841796875,1.0,283.1499938964844,290.6292724609375,298.81170654296875,301.9426574707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764681875705719,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2153.761962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17770260,298.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7890014648437,0.9990000128746032,1.0,0.5329685807228088,298.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7890014648437,0.9990000128746032,1.0,0.561241626739502,298.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7890014648437,0.9990000128746032,1.0,0.4145311415195465,298.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7890014648437,0.9990000128746032,1.0,0.561241626739502,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7890014648437,0.9990000128746032,1.0,2.6622884273529053,292.7890014648437,284.95001220703125,301.7903747558594,295.81103515625,299.2703857421875,298.5379638671875,292.7889099121094,1.0,1.0,0.1963907927274704,0.1963907927274704,1.0,1.0,-5.690569877624512,0.8654637336730957,4.825106143951416,-0.4150243997573852,1.0,0.6499999761581421,0.0,295.8092041015625,410.0,47864.6796875,0.0,13487.2900390625,1.0,283.1499938964844,290.6263122558594,298.8103942871094,301.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645329236984253,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.65673828125,0.0,149.58847045898438,1895.4371337890625,0.0,2152.447509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17770320,298.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7890014648437,0.9990000128746032,1.0,0.5329685807228088,298.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7890014648437,0.9990000128746032,1.0,0.561241626739502,298.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7890014648437,0.9990000128746032,1.0,0.4145311415195465,298.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7890014648437,0.9990000128746032,1.0,0.561241626739502,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7890014648437,0.9990000128746032,1.0,2.6622884273529053,292.7890014648437,284.95001220703125,301.7903747558594,295.81103515625,299.2703857421875,298.5379638671875,292.7889099121094,1.0,1.0,0.1963907927274704,0.1963907927274704,1.0,1.0,-5.690569877624512,0.8654637336730957,4.825106143951416,-0.4150243997573852,1.0,0.6499999761581421,0.0,295.8092041015625,410.0,47864.6796875,0.0,13487.2900390625,1.0,283.1499938964844,290.6263122558594,298.8103942871094,301.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645329236984253,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.65673828125,0.0,149.58847045898438,1895.4371337890625,0.0,2152.447509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
