time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17770380,298.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7861328125,0.9990000128746032,1.0,0.5329688787460327,298.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7861328125,0.9990000128746032,1.0,0.561241865158081,298.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7861328125,0.9990000128746032,1.0,0.4145313501358032,298.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7861328125,0.9990000128746032,1.0,0.561241865158081,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7861328125,0.9990000128746032,1.0,2.66228985786438,292.7861022949219,284.95001220703125,301.7423095703125,295.8103942871094,299.2606506347656,298.5393371582031,292.7860412597656,1.0,1.0,0.1963594406843185,0.1963594406843185,1.0,1.0,-5.690572738647461,0.8653344511985779,4.825238227844238,-0.4151733815670013,1.0,0.6499999761581421,0.0,295.8076477050781,410.0,47846.3359375,0.0,13487.2958984375,1.0,283.1499938964844,290.6234130859375,298.8097839355469,301.9380187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764388382434845,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.91455078125,0.0,149.58847045898438,1895.4371337890625,0.0,2151.17236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17770440,298.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7861328125,0.9990000128746032,1.0,0.5329688787460327,298.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7861328125,0.9990000128746032,1.0,0.561241865158081,298.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7861328125,0.9990000128746032,1.0,0.4145313501358032,298.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7861328125,0.9990000128746032,1.0,0.561241865158081,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7861328125,0.9990000128746032,1.0,2.66228985786438,292.7861022949219,284.95001220703125,301.7423095703125,295.8103942871094,299.2606506347656,298.5393371582031,292.7860412597656,1.0,1.0,0.1963594406843185,0.1963594406843185,1.0,1.0,-5.690572738647461,0.8653344511985779,4.825238227844238,-0.4151733815670013,1.0,0.6499999761581421,0.0,295.8076477050781,410.0,47846.3359375,0.0,13487.2958984375,1.0,283.1499938964844,290.6234130859375,298.8097839355469,301.9380187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764388382434845,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.91455078125,0.0,149.58847045898438,1895.4371337890625,0.0,2151.17236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17770500,298.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.78472900390625,0.9990000128746032,1.0,0.5329689979553223,298.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.78472900390625,0.9990000128746032,1.0,0.5612420439720154,298.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.78472900390625,0.9990000128746032,1.0,0.4145314395427704,298.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.78472900390625,0.9990000128746032,1.0,0.5612420439720154,297.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.78472900390625,0.9990000128746032,1.0,2.662290573120117,292.78472900390625,284.95001220703125,301.7178039550781,295.8102722167969,299.2557067871094,298.5400390625,292.78466796875,1.0,1.0,0.1963437795639038,0.1963437795639038,1.0,1.0,-5.690573692321777,0.8652698397636414,4.82530403137207,-0.4152475893497467,1.0,0.6499999761581421,0.0,295.806884765625,410.0,47837.2578125,0.0,13487.298828125,1.0,283.1499938964844,290.6220092773437,298.8095703125,301.93719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764309287071228,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.07470703125,0.0,149.58847045898438,1895.4371337890625,0.0,2150.474853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17770560,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7833557128906,0.9990000128746032,1.0,0.5329691171646118,298.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7833557128906,0.9990000128746032,1.0,0.5612421631813049,298.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7833557128906,0.9990000128746032,1.0,0.4145315587520599,298.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7833557128906,0.9990000128746032,1.0,0.5612421631813049,297.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7833557128906,0.9990000128746032,1.0,2.6622912883758545,292.7833557128906,284.95001220703125,301.6929931640625,295.8102111816406,299.2507019042969,298.540771484375,292.7832946777344,1.0,1.0,0.1963241845369339,0.1963241845369339,1.0,1.0,-5.690575122833252,0.8651899695396423,4.825385093688965,-0.4153364300727844,1.0,0.6499999761581421,0.0,295.80615234375,410.0,47828.203125,0.0,13487.30078125,1.0,283.1499938964844,290.6205749511719,298.8094787597656,301.9364624023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642296552658081,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.259765625,0.0,149.58847045898438,1895.4371337890625,0.0,2149.772705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17770620,298.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78076171875,0.9990000128746032,1.0,0.5329693555831909,298.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78076171875,0.9990000128746032,1.0,0.561242401599884,298.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.78076171875,0.9990000128746032,1.0,0.4145317077636719,298.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78076171875,0.9990000128746032,1.0,0.561242401599884,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78076171875,0.9990000128746032,1.0,2.662292242050171,292.78076171875,284.95001220703125,301.6424255371094,295.810302734375,299.2403869628906,298.5421447753906,292.7807006835937,1.0,1.0,0.1962850242853164,0.1962850242853164,1.0,1.0,-5.690577507019043,0.8650282025337219,4.825549125671387,-0.4155143201351166,1.0,0.6499999761581421,0.0,295.8048400878906,410.0,47810.30859375,0.0,13487.3046875,1.0,283.1499938964844,290.6177673339844,298.8095703125,301.9353942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764082670211792,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.7158203125,0.0,149.58847045898438,1895.4371337890625,0.0,2148.4765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17770680,298.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78076171875,0.9990000128746032,1.0,0.5329693555831909,298.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78076171875,0.9990000128746032,1.0,0.561242401599884,298.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.78076171875,0.9990000128746032,1.0,0.4145317077636719,298.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78076171875,0.9990000128746032,1.0,0.561242401599884,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78076171875,0.9990000128746032,1.0,2.662292242050171,292.78076171875,284.95001220703125,301.6424255371094,295.810302734375,299.2403869628906,298.5421447753906,292.7807006835937,1.0,1.0,0.1962850242853164,0.1962850242853164,1.0,1.0,-5.690577507019043,0.8650282025337219,4.825549125671387,-0.4155143201351166,1.0,0.6499999761581421,0.0,295.8048400878906,410.0,47810.30859375,0.0,13487.3046875,1.0,283.1499938964844,290.6177673339844,298.8095703125,301.9353942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764082670211792,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.7158203125,0.0,149.58847045898438,1895.4371337890625,0.0,2148.4765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17770740,298.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7792663574219,0.9990000128746032,1.0,0.5329694747924805,298.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7792663574219,0.9990000128746032,1.0,0.5612425208091736,298.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7792663574219,0.9990000128746032,1.0,0.414531797170639,298.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7792663574219,0.9990000128746032,1.0,0.5612425208091736,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7792663574219,0.9990000128746032,1.0,2.662292718887329,292.7792358398437,284.95001220703125,301.61151123046875,295.8104553222656,299.2341003417969,298.5429992675781,292.7792053222656,1.0,1.0,0.1962615251541137,0.1962615251541137,1.0,1.0,-5.690578460693359,0.864931046962738,4.825647354125977,-0.4156205654144287,1.0,0.6499999761581421,0.0,295.8041076660156,410.0,47799.66796875,0.0,13487.3076171875,1.0,283.1499938964844,290.6160888671875,298.8097229003906,301.934814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639954090118408,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.81298828125,0.0,149.58847045898438,1895.4371337890625,0.0,2147.70703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17770800,298.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7782897949219,0.9990000128746032,1.0,0.5329695343971252,298.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7782897949219,0.9990000128746032,1.0,0.5612425804138184,298.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7782897949219,0.9990000128746032,1.0,0.4145318567752838,298.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7782897949219,0.9990000128746032,1.0,0.5612425804138184,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7782897949219,0.9990000128746032,1.0,2.662293195724488,292.7782897949219,284.95001220703125,301.5906677246094,295.810546875,299.2297668457031,298.5435485839844,292.7782287597656,1.0,1.0,0.196245864033699,0.196245864033699,1.0,1.0,-5.690578937530518,0.864866316318512,4.82571268081665,-0.4156906008720398,1.0,0.6499999761581421,0.0,295.8036499023437,410.0,47792.59375,0.0,13487.30859375,1.0,283.1499938964844,290.6149597167969,298.8098449707031,301.9345092773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639419436454773,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.2197265625,0.0,149.58847045898438,1895.4371337890625,0.0,2147.236083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17770860,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7759094238281,0.9990000128746032,1.0,0.5329696536064148,298.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7759094238281,0.9990000128746032,1.0,0.5612426996231079,299.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7759094238281,0.9990000128746032,1.0,0.414531946182251,298.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7759094238281,0.9990000128746032,1.0,0.5612426996231079,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7759094238281,0.9990000128746032,1.0,2.6622939109802246,292.77587890625,284.95001220703125,301.5376892089844,295.8108215332031,299.2189025878906,298.5448913574219,292.7758483886719,1.0,1.0,0.196202278137207,0.196202278137207,1.0,1.0,-5.690580368041992,0.8646865487098694,4.825893878936768,-0.4158829748630523,1.0,0.6499999761581421,0.0,295.8026123046875,410.0,47774.9296875,0.0,13487.3115234375,1.0,283.1499938964844,290.6121826171875,298.81005859375,301.9336242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638086676597595,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.72802734375,0.0,149.58847045898438,1895.4371337890625,0.0,2146.061279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17770920,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7759094238281,0.9990000128746032,1.0,0.5329696536064148,298.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7759094238281,0.9990000128746032,1.0,0.5612426996231079,299.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7759094238281,0.9990000128746032,1.0,0.414531946182251,298.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7759094238281,0.9990000128746032,1.0,0.5612426996231079,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7759094238281,0.9990000128746032,1.0,2.6622939109802246,292.77587890625,284.95001220703125,301.5376892089844,295.8108215332031,299.2189025878906,298.5448913574219,292.7758483886719,1.0,1.0,0.196202278137207,0.196202278137207,1.0,1.0,-5.690580368041992,0.8646865487098694,4.825893878936768,-0.4158829748630523,1.0,0.6499999761581421,0.0,295.8026123046875,410.0,47774.9296875,0.0,13487.3115234375,1.0,283.1499938964844,290.6121826171875,298.81005859375,301.9336242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638086676597595,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.72802734375,0.0,149.58847045898438,1895.4371337890625,0.0,2146.061279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17770980,298.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7735290527344,0.9990000128746032,1.0,0.5329697728157043,298.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7735290527344,0.9990000128746032,1.0,0.5612428188323975,299.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7735290527344,0.9990000128746032,1.0,0.4145320355892181,298.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7735290527344,0.9990000128746032,1.0,0.5612428188323975,297.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7735290527344,0.9990000128746032,1.0,2.662294387817383,292.7735290527344,284.95001220703125,301.48358154296875,295.8109436035156,299.20782470703125,298.5462341308594,292.7734680175781,1.0,1.0,0.1961587071418762,0.1961587071418762,1.0,1.0,-5.690581798553467,0.864506185054779,4.826075553894043,-0.4160743653774261,1.0,0.6499999761581421,0.0,295.8016357421875,410.0,47757.19140625,0.0,13487.3134765625,1.0,283.1499938964844,290.6094055175781,298.81024169921875,301.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636893391609192,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.21533203125,0.0,149.58847045898438,1895.4371337890625,0.0,2145.009521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17771040,298.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7735290527344,0.9990000128746032,1.0,0.5329697728157043,298.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7735290527344,0.9990000128746032,1.0,0.5612428188323975,299.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7735290527344,0.9990000128746032,1.0,0.4145320355892181,298.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7735290527344,0.9990000128746032,1.0,0.5612428188323975,297.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7735290527344,0.9990000128746032,1.0,2.662294387817383,292.7735290527344,284.95001220703125,301.48358154296875,295.8109436035156,299.20782470703125,298.5462341308594,292.7734680175781,1.0,1.0,0.1961587071418762,0.1961587071418762,1.0,1.0,-5.690581798553467,0.864506185054779,4.826075553894043,-0.4160743653774261,1.0,0.6499999761581421,0.0,295.8016357421875,410.0,47757.19140625,0.0,13487.3134765625,1.0,283.1499938964844,290.6094055175781,298.81024169921875,301.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636893391609192,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.21533203125,0.0,149.58847045898438,1895.4371337890625,0.0,2145.009521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17771100,298.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7723693847656,0.9990000128746032,1.0,0.5329698324203491,298.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7723693847656,0.9990000128746032,1.0,0.5612428784370422,299.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7723693847656,0.9990000128746032,1.0,0.4145320951938629,298.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7723693847656,0.9990000128746032,1.0,0.5612428784370422,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7723693847656,0.9990000128746032,1.0,2.662294626235962,292.7723693847656,284.95001220703125,301.45611572265625,295.8109130859375,299.2021789550781,298.5469055175781,292.7723083496094,1.0,1.0,0.1961369067430496,0.1961369067430496,1.0,1.0,-5.690582275390625,0.8644159436225891,4.826166152954102,-0.4161694049835205,1.0,0.6499999761581421,0.0,295.8012084960937,410.0,47748.2578125,0.0,13487.314453125,1.0,283.1499938964844,290.6080017089844,298.81024169921875,301.93218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76363605260849,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.43896484375,0.0,149.58847045898438,1895.4371337890625,0.0,2144.5400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17771160,298.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.77117919921875,0.9990000128746032,1.0,0.5329698920249939,298.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.77117919921875,0.9990000128746032,1.0,0.561242938041687,299.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.77117919921875,0.9990000128746032,1.0,0.4145321249961853,298.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.77117919921875,0.9990000128746032,1.0,0.561242938041687,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.77117919921875,0.9990000128746032,1.0,2.662294864654541,292.77117919921875,284.95001220703125,301.4283752441406,295.810791015625,299.19647216796875,298.5475769042969,292.7711181640625,1.0,1.0,0.1961229890584945,0.1961229890584945,1.0,1.0,-5.690582752227783,0.8643563985824585,4.826226234436035,-0.4162331819534302,1.0,0.6499999761581421,0.0,295.8008728027344,410.0,47739.23046875,0.0,13487.3154296875,1.0,283.1499938964844,290.6065979003906,298.8101501464844,301.9316101074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635878920555115,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.638671875,0.0,149.58847045898438,1895.4371337890625,0.0,2144.115478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17771220,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7688293457031,0.9990000128746032,1.0,0.5329699516296387,298.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7688293457031,0.9990000128746032,1.0,0.5612429976463318,299.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7688293457031,0.9990000128746032,1.0,0.4145321846008301,298.328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7688293457031,0.9990000128746032,1.0,0.5612429976463318,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7688293457031,0.9990000128746032,1.0,2.66229510307312,292.7688293457031,284.95001220703125,301.3720703125,295.8102111816406,299.1847839355469,298.5488586425781,292.7687683105469,1.0,1.0,0.1960951536893844,0.1960951536893844,1.0,1.0,-5.690583229064941,0.8642410635948181,4.826342105865479,-0.416355162858963,1.0,0.6499999761581421,0.0,295.80029296875,410.0,47720.9140625,0.0,13487.3173828125,1.0,283.1499938964844,290.6037292480469,298.80963134765625,301.9300537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635042071342468,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.9345703125,0.0,149.58847045898438,1895.4371337890625,0.0,2143.378173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17771280,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7688293457031,0.9990000128746032,1.0,0.5329699516296387,298.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7688293457031,0.9990000128746032,1.0,0.5612429976463318,299.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7688293457031,0.9990000128746032,1.0,0.4145321846008301,298.328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7688293457031,0.9990000128746032,1.0,0.5612429976463318,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7688293457031,0.9990000128746032,1.0,2.66229510307312,292.7688293457031,284.95001220703125,301.3720703125,295.8102111816406,299.1847839355469,298.5488586425781,292.7687683105469,1.0,1.0,0.1960951536893844,0.1960951536893844,1.0,1.0,-5.690583229064941,0.8642410635948181,4.826342105865479,-0.416355162858963,1.0,0.6499999761581421,0.0,295.80029296875,410.0,47720.9140625,0.0,13487.3173828125,1.0,283.1499938964844,290.6037292480469,298.80963134765625,301.9300537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635042071342468,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.9345703125,0.0,149.58847045898438,1895.4371337890625,0.0,2143.378173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17771340,298.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7664489746094,0.9990000128746032,1.0,0.5329700112342834,298.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7664489746094,0.9990000128746032,1.0,0.5612430572509766,299.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7664489746094,0.9990000128746032,1.0,0.4145322144031524,298.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7664489746094,0.9990000128746032,1.0,0.5612430572509766,297.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7664489746094,0.9990000128746032,1.0,2.662295341491699,292.7664489746094,284.95001220703125,301.314697265625,295.8091125488281,299.17291259765625,298.5501403808594,292.7663879394531,1.0,1.0,0.1960673183202743,0.1960673183202743,1.0,1.0,-5.6905837059021,0.8641257882118225,4.826457977294922,-0.416475772857666,1.0,0.6499999761581421,0.0,295.7998046875,410.0,47702.375,0.0,13487.3173828125,1.0,283.1499938964844,290.6008605957031,298.8088073730469,301.92822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634583711624146,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.14892578125,0.0,149.58847045898438,1895.4371337890625,0.0,2142.974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17771400,298.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7664489746094,0.9990000128746032,1.0,0.5329700112342834,298.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7664489746094,0.9990000128746032,1.0,0.5612430572509766,299.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7664489746094,0.9990000128746032,1.0,0.4145322144031524,298.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7664489746094,0.9990000128746032,1.0,0.5612430572509766,297.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7664489746094,0.9990000128746032,1.0,2.662295341491699,292.7664489746094,284.95001220703125,301.314697265625,295.8091125488281,299.17291259765625,298.5501403808594,292.7663879394531,1.0,1.0,0.1960673183202743,0.1960673183202743,1.0,1.0,-5.6905837059021,0.8641257882118225,4.826457977294922,-0.416475772857666,1.0,0.6499999761581421,0.0,295.7998046875,410.0,47702.375,0.0,13487.3173828125,1.0,283.1499938964844,290.6008605957031,298.8088073730469,301.92822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634583711624146,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.14892578125,0.0,149.58847045898438,1895.4371337890625,0.0,2142.974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17771460,298.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76397705078125,0.9990000128746032,1.0,0.5329699516296387,298.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.76397705078125,0.9990000128746032,1.0,0.5612430572509766,299.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.76397705078125,0.9990000128746032,1.0,0.4145321846008301,298.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76397705078125,0.9990000128746032,1.0,0.5612430572509766,297.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.76397705078125,0.9990000128746032,1.0,2.662295341491699,292.7639465332031,284.95001220703125,301.2563171386719,295.8073425292969,299.1606750488281,298.5513610839844,292.7638854980469,1.0,1.0,0.1960291117429733,0.1960291117429733,1.0,1.0,-5.6905837059021,0.8639686703681946,4.826614856719971,-0.4166352152824402,1.0,0.6499999761581421,0.0,295.7995300292969,410.0,47683.14453125,0.0,13487.3173828125,1.0,283.1499938964844,290.5978698730469,298.8070068359375,301.9254150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634230256080627,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.10546875,0.0,149.58847045898438,1895.4371337890625,0.0,2142.662841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17771520,298.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76397705078125,0.9990000128746032,1.0,0.5329699516296387,298.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.76397705078125,0.9990000128746032,1.0,0.5612430572509766,299.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.76397705078125,0.9990000128746032,1.0,0.4145321846008301,298.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76397705078125,0.9990000128746032,1.0,0.5612430572509766,297.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.76397705078125,0.9990000128746032,1.0,2.662295341491699,292.7639465332031,284.95001220703125,301.2563171386719,295.8073425292969,299.1606750488281,298.5513610839844,292.7638854980469,1.0,1.0,0.1960291117429733,0.1960291117429733,1.0,1.0,-5.6905837059021,0.8639686703681946,4.826614856719971,-0.4166352152824402,1.0,0.6499999761581421,0.0,295.7995300292969,410.0,47683.14453125,0.0,13487.3173828125,1.0,283.1499938964844,290.5978698730469,298.8070068359375,301.9254150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634230256080627,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.10546875,0.0,149.58847045898438,1895.4371337890625,0.0,2142.662841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17771580,298.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,0.5329698920249939,298.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,0.5612429976463318,299.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,0.4145321547985077,298.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,0.5612429976463318,297.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,2.66229510307312,292.76141357421875,284.95001220703125,301.19696044921875,295.8047790527344,299.14825439453125,298.5525207519531,292.7613525390625,1.0,1.0,0.1959909200668335,0.1959909200668335,1.0,1.0,-5.690583229064941,0.8638101816177368,4.826773166656494,-0.4167944490909576,1.0,0.6499999761581421,0.0,295.7993469238281,410.0,47663.50390625,0.0,13487.31640625,1.0,283.1499938964844,290.59478759765625,298.8046569824219,301.92205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634303569793701,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.904296875,0.0,149.58847045898438,1895.4371337890625,0.0,2142.727783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17771640,298.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,0.5329698920249939,298.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,0.5612429976463318,299.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,0.4145321547985077,298.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,0.5612429976463318,297.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.76141357421875,0.9990000128746032,1.0,2.66229510307312,292.76141357421875,284.95001220703125,301.19696044921875,295.8047790527344,299.14825439453125,298.5525207519531,292.7613525390625,1.0,1.0,0.1959909200668335,0.1959909200668335,1.0,1.0,-5.690583229064941,0.8638101816177368,4.826773166656494,-0.4167944490909576,1.0,0.6499999761581421,0.0,295.7993469238281,410.0,47663.50390625,0.0,13487.31640625,1.0,283.1499938964844,290.59478759765625,298.8046569824219,301.92205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634303569793701,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.904296875,0.0,149.58847045898438,1895.4371337890625,0.0,2142.727783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17771700,298.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7601013183594,0.9990000128746032,1.0,0.5329698920249939,298.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7601013183594,0.9990000128746032,1.0,0.561242938041687,299.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7601013183594,0.9990000128746032,1.0,0.4145321249961853,298.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7601013183594,0.9990000128746032,1.0,0.561242938041687,297.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7601013183594,0.9990000128746032,1.0,2.662294864654541,292.76007080078125,284.95001220703125,301.1669006347656,295.8031616210937,299.1419372558594,298.5531005859375,292.760009765625,1.0,1.0,0.1959718167781829,0.1959718167781829,1.0,1.0,-5.690582752227783,0.8637308478355408,4.826851844787598,-0.4168732166290283,1.0,0.6499999761581421,0.0,295.7993469238281,410.0,47653.39453125,0.0,13487.3154296875,1.0,283.1499938964844,290.5932312011719,298.8030700683594,301.9199523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634431719779968,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.69677734375,0.0,149.58847045898438,1895.4371337890625,0.0,2142.840576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17771760,298.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7587280273437,0.9990000128746032,1.0,0.5329698324203491,298.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7587280273437,0.9990000128746032,1.0,0.5612428784370422,299.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7587280273437,0.9990000128746032,1.0,0.4145320951938629,298.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7587280273437,0.9990000128746032,1.0,0.5612428784370422,297.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7587280273437,0.9990000128746032,1.0,2.662294626235962,292.7587280273437,284.95001220703125,301.1366271972656,295.80126953125,299.13555908203125,298.5536499023437,292.7586669921875,1.0,1.0,0.1959565132856369,0.1959565132856369,1.0,1.0,-5.690582275390625,0.8636663556098938,4.826915740966797,-0.4169366955757141,1.0,0.6499999761581421,0.0,295.79937744140625,410.0,47643.125,0.0,13487.314453125,1.0,283.1499938964844,290.5916442871094,298.8013000488281,301.91766357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634662389755249,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.4287109375,0.0,149.58847045898438,1895.4371337890625,0.0,2143.043701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17771820,298.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7558898925781,0.9990000128746032,1.0,0.5329697132110596,298.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7558898925781,0.9990000128746032,1.0,0.5612428188323975,299.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7558898925781,0.9990000128746032,1.0,0.4145320057868957,298.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7558898925781,0.9990000128746032,1.0,0.5612428188323975,297.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7558898925781,0.9990000128746032,1.0,2.662294149398804,292.7558898925781,284.95001220703125,301.07537841796875,295.7967224121094,299.1225891113281,298.5547180175781,292.7558288574219,1.0,1.0,0.1959259063005447,0.1959259063005447,1.0,1.0,-5.690581321716309,0.8635390996932983,4.827042102813721,-0.4170603156089782,1.0,0.6499999761581421,0.0,295.799560546875,410.0,47621.98046875,0.0,13487.3125,1.0,283.1499938964844,290.5883483886719,298.7969055175781,301.9122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635399699211121,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.6748046875,0.0,149.58847045898438,1895.4371337890625,0.0,2143.693115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17771880,298.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7558898925781,0.9990000128746032,1.0,0.5329697132110596,298.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7558898925781,0.9990000128746032,1.0,0.5612428188323975,299.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7558898925781,0.9990000128746032,1.0,0.4145320057868957,298.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7558898925781,0.9990000128746032,1.0,0.5612428188323975,297.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7558898925781,0.9990000128746032,1.0,2.662294149398804,292.7558898925781,284.95001220703125,301.07537841796875,295.7967224121094,299.1225891113281,298.5547180175781,292.7558288574219,1.0,1.0,0.1959259063005447,0.1959259063005447,1.0,1.0,-5.690581321716309,0.8635390996932983,4.827042102813721,-0.4170603156089782,1.0,0.6499999761581421,0.0,295.799560546875,410.0,47621.98046875,0.0,13487.3125,1.0,283.1499938964844,290.5883483886719,298.7969055175781,301.9122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635399699211121,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.6748046875,0.0,149.58847045898438,1895.4371337890625,0.0,2143.693115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17771940,298.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7538452148437,0.9990000128746032,1.0,0.5329696536064148,298.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7538452148437,0.9990000128746032,1.0,0.5612426996231079,299.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7538452148437,0.9990000128746032,1.0,0.414531946182251,298.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7538452148437,0.9990000128746032,1.0,0.5612426996231079,297.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7538452148437,0.9990000128746032,1.0,2.662293672561645,292.7538452148437,284.95001220703125,301.0332336425781,295.79296875,299.1136169433594,298.5553894042969,292.7537841796875,1.0,1.0,0.1959051042795181,0.1959051042795181,1.0,1.0,-5.690580368041992,0.8634525537490845,4.827127456665039,-0.4171430468559265,1.0,0.6499999761581421,0.0,295.7997741699219,410.0,47607.046875,0.0,13487.310546875,1.0,283.1499938964844,290.5860290527344,298.793212890625,301.9078063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636079788208008,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.60302734375,0.0,149.58847045898438,1895.4371337890625,0.0,2144.29248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17772000,298.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528686523437,0.9990000128746032,1.0,0.53296959400177,298.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528686523437,0.9990000128746032,1.0,0.5612426400184631,299.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528686523437,0.9990000128746032,1.0,0.4145319163799286,298.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528686523437,0.9990000128746032,1.0,0.5612426400184631,297.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528686523437,0.9990000128746032,1.0,2.6622934341430664,292.7528381347656,284.95001220703125,301.01324462890625,295.7909851074219,299.1093444824219,298.5556945800781,292.7527770996094,1.0,1.0,0.1958953142166137,0.1958953142166137,1.0,1.0,-5.690579891204834,0.8634118437767029,4.827167987823486,-0.4171817600727081,1.0,0.6499999761581421,0.0,295.7998962402344,410.0,47599.921875,0.0,13487.3095703125,1.0,283.1499938964844,290.5849304199219,298.7913513183594,301.90557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636510133743286,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.59228515625,0.0,149.58847045898438,1895.4371337890625,0.0,2144.671630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17772060,298.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7496337890625,0.9990000128746032,1.0,0.5329694151878357,298.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7496337890625,0.9990000128746032,1.0,0.5612424612045288,299.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7496337890625,0.9990000128746032,1.0,0.4145317673683166,298.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7496337890625,0.9990000128746032,1.0,0.5612424612045288,297.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7496337890625,0.9990000128746032,1.0,2.66229248046875,292.7496337890625,284.95001220703125,300.95025634765625,295.783935546875,299.09588623046875,298.5566101074219,292.7495422363281,1.0,1.0,0.1958609223365783,0.1958609223365783,1.0,1.0,-5.690577983856201,0.8632692098617554,4.827308654785156,-0.4173164665699005,1.0,0.6499999761581421,0.0,295.8003845214844,410.0,47576.91796875,0.0,13487.306640625,1.0,283.1499938964844,290.58135986328125,298.7845764160156,301.897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638092637062073,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.1728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2146.06640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17772120,298.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7496337890625,0.9990000128746032,1.0,0.5329694151878357,298.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7496337890625,0.9990000128746032,1.0,0.5612424612045288,299.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7496337890625,0.9990000128746032,1.0,0.4145317673683166,298.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7496337890625,0.9990000128746032,1.0,0.5612424612045288,297.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7496337890625,0.9990000128746032,1.0,2.66229248046875,292.7496337890625,284.95001220703125,300.95025634765625,295.783935546875,299.09588623046875,298.5566101074219,292.7495422363281,1.0,1.0,0.1958609223365783,0.1958609223365783,1.0,1.0,-5.690577983856201,0.8632692098617554,4.827308654785156,-0.4173164665699005,1.0,0.6499999761581421,0.0,295.8003845214844,410.0,47576.91796875,0.0,13487.306640625,1.0,283.1499938964844,290.58135986328125,298.7845764160156,301.897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638092637062073,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.1728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2146.06640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17772180,298.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.74609375,0.9990000128746032,1.0,0.5329691767692566,298.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74609375,0.9990000128746032,1.0,0.5612422227859497,299.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.74609375,0.9990000128746032,1.0,0.4145315885543823,298.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.74609375,0.9990000128746032,1.0,0.5612422227859497,297.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74609375,0.9990000128746032,1.0,2.6622912883758545,292.74609375,284.95001220703125,300.8864440917969,295.7754821777344,299.08209228515625,298.5574035644531,292.7460021972656,1.0,1.0,0.1958265304565429,0.1958265304565429,1.0,1.0,-5.69057559967041,0.8631259799003601,4.827449321746826,-0.4174492061138153,1.0,0.6499999761581421,0.0,295.8010559082031,410.0,47552.5703125,0.0,13487.3017578125,1.0,283.1499938964844,290.5776062011719,298.7760925292969,301.8880310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639889121055603,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.27734375,0.0,149.58847045898438,1895.4371337890625,0.0,2147.64990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17772240,298.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.74609375,0.9990000128746032,1.0,0.5329691767692566,298.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74609375,0.9990000128746032,1.0,0.5612422227859497,299.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.74609375,0.9990000128746032,1.0,0.4145315885543823,298.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.74609375,0.9990000128746032,1.0,0.5612422227859497,297.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74609375,0.9990000128746032,1.0,2.6622912883758545,292.74609375,284.95001220703125,300.8864440917969,295.7754821777344,299.08209228515625,298.5574035644531,292.7460021972656,1.0,1.0,0.1958265304565429,0.1958265304565429,1.0,1.0,-5.69057559967041,0.8631259799003601,4.827449321746826,-0.4174492061138153,1.0,0.6499999761581421,0.0,295.8010559082031,410.0,47552.5703125,0.0,13487.3017578125,1.0,283.1499938964844,290.5776062011719,298.7760925292969,301.8880310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639889121055603,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.27734375,0.0,149.58847045898438,1895.4371337890625,0.0,2147.64990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17772300,298.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7442932128906,0.9990000128746032,1.0,0.532969057559967,298.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7442932128906,0.9990000128746032,1.0,0.5612421035766602,299.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7442932128906,0.9990000128746032,1.0,0.4145314991474151,298.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7442932128906,0.9990000128746032,1.0,0.5612421035766602,297.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7442932128906,0.9990000128746032,1.0,2.6622908115386963,292.7442626953125,284.95001220703125,300.854248046875,295.77069091796875,299.0751647949219,298.55780029296875,292.74420166015625,1.0,1.0,0.195809319615364,0.195809319615364,1.0,1.0,-5.690574169158936,0.8630543351173401,4.82751989364624,-0.4175152778625488,1.0,0.6499999761581421,0.0,295.8014221191406,410.0,47540.23828125,0.0,13487.2998046875,1.0,283.1499938964844,290.57568359375,298.77166748046875,301.88299560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641205191612244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.2724609375,0.0,149.58847045898438,1895.4371337890625,0.0,2148.810302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
