time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772360,298.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.74237060546875,0.9990000128746032,1.0,0.5329689383506775,298.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74237060546875,0.9990000128746032,1.0,0.5612419247627258,299.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74237060546875,0.9990000128746032,1.0,0.4145313799381256,298.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.74237060546875,0.9990000128746032,1.0,0.5612419247627258,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.74237060546875,0.9990000128746032,1.0,2.662290096282959,292.7423400878906,284.95001220703125,300.82183837890625,295.7655029296875,299.0681457519531,298.5581359863281,292.74224853515625,1.0,1.0,0.1957955360412597,0.1957955360412597,1.0,1.0,-5.690572738647461,0.8629959225654602,4.827576637268066,-0.4175671339035034,1.0,0.6499999761581421,0.0,295.8018798828125,410.0,47527.32421875,0.0,13487.296875,1.0,283.1499938964844,290.5736999511719,298.7665405273437,301.8772888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642486095428467,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.08056640625,0.0,149.58847045898438,1895.4371337890625,0.0,2149.93994140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17772420,298.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.73828125,0.9990000128746032,1.0,0.5329686403274536,298.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.73828125,0.9990000128746032,1.0,0.561241626739502,299.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.73828125,0.9990000128746032,1.0,0.4145311713218689,298.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.73828125,0.9990000128746032,1.0,0.561241626739502,297.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73828125,0.9990000128746032,1.0,2.6622886657714844,292.73828125,284.95001220703125,300.7564697265625,295.7538757324219,299.0539245605469,298.55877685546875,292.7381896972656,1.0,1.0,0.1957679688930511,0.1957679688930511,1.0,1.0,-5.690569877624512,0.8628807663917542,4.827689170837402,-0.417667955160141,1.0,0.6499999761581421,0.0,295.8028564453125,410.0,47500.71484375,0.0,13487.291015625,1.0,283.1499938964844,290.569580078125,298.7552490234375,301.8647155761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645531892776489,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.39306640625,0.0,149.58847045898438,1895.4371337890625,0.0,2152.626220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17772480,298.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.73828125,0.9990000128746032,1.0,0.5329686403274536,298.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.73828125,0.9990000128746032,1.0,0.561241626739502,299.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.73828125,0.9990000128746032,1.0,0.4145311713218689,298.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.73828125,0.9990000128746032,1.0,0.561241626739502,297.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73828125,0.9990000128746032,1.0,2.6622886657714844,292.73828125,284.95001220703125,300.7564697265625,295.7538757324219,299.0539245605469,298.55877685546875,292.7381896972656,1.0,1.0,0.1957679688930511,0.1957679688930511,1.0,1.0,-5.690569877624512,0.8628807663917542,4.827689170837402,-0.417667955160141,1.0,0.6499999761581421,0.0,295.8028564453125,410.0,47500.71484375,0.0,13487.291015625,1.0,283.1499938964844,290.569580078125,298.7552490234375,301.8647155761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645531892776489,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.39306640625,0.0,149.58847045898438,1895.4371337890625,0.0,2152.626220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17772540,298.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7337341308594,0.9990000128746032,1.0,0.5329683423042297,298.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7337341308594,0.9990000128746032,1.0,0.5612413287162781,299.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7337341308594,0.9990000128746032,1.0,0.4145309031009674,298.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7337341308594,0.9990000128746032,1.0,0.5612413287162781,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7337341308594,0.9990000128746032,1.0,2.6622872352600098,292.7337341308594,284.95001220703125,300.6903381347656,295.740478515625,299.0393371582031,298.55926513671875,292.733642578125,1.0,1.0,0.1957403868436813,0.1957403868436813,1.0,1.0,-5.690566539764404,0.8627654910087585,4.827800750732422,-0.4177659451961517,1.0,0.6499999761581421,0.0,295.8040771484375,410.0,47472.09375,0.0,13487.2841796875,1.0,283.1499938964844,290.5651550292969,298.7415771484375,301.849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648583054542542,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.02783203125,0.0,149.58847045898438,1895.4371337890625,0.0,2155.31884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17772600,298.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7337341308594,0.9990000128746032,1.0,0.5329683423042297,298.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7337341308594,0.9990000128746032,1.0,0.5612413287162781,299.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7337341308594,0.9990000128746032,1.0,0.4145309031009674,298.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7337341308594,0.9990000128746032,1.0,0.5612413287162781,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7337341308594,0.9990000128746032,1.0,2.6622872352600098,292.7337341308594,284.95001220703125,300.6903381347656,295.740478515625,299.0393371582031,298.55926513671875,292.733642578125,1.0,1.0,0.1957403868436813,0.1957403868436813,1.0,1.0,-5.690566539764404,0.8627654910087585,4.827800750732422,-0.4177659451961517,1.0,0.6499999761581421,0.0,295.8040771484375,410.0,47472.09375,0.0,13487.2841796875,1.0,283.1499938964844,290.5651550292969,298.7415771484375,301.849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648583054542542,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.02783203125,0.0,149.58847045898438,1895.4371337890625,0.0,2155.31884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17772660,298.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,0.5329679846763611,298.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,0.5612409114837646,299.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,0.4145306348800659,298.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,0.5612409114837646,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,2.662285327911377,292.7289733886719,284.95001220703125,300.62353515625,295.7252197265625,299.024658203125,298.5596618652344,292.7288818359375,1.0,1.0,0.1957086622714996,0.1957086622714996,1.0,1.0,-5.690562725067139,0.862633466720581,4.827929496765137,-0.4178794920444488,1.0,0.6499999761581421,0.0,295.80535888671875,410.0,47442.6328125,0.0,13487.27734375,1.0,283.1499938964844,290.56060791015625,298.7268981933594,301.8334350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652743458747864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.37109375,0.0,149.58847045898438,1895.4371337890625,0.0,2158.9912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17772720,298.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,0.5329679846763611,298.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,0.5612409114837646,299.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,0.4145306348800659,298.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,0.5612409114837646,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.72900390625,0.9990000128746032,1.0,2.662285327911377,292.7289733886719,284.95001220703125,300.62353515625,295.7252197265625,299.024658203125,298.5596618652344,292.7288818359375,1.0,1.0,0.1957086622714996,0.1957086622714996,1.0,1.0,-5.690562725067139,0.862633466720581,4.827929496765137,-0.4178794920444488,1.0,0.6499999761581421,0.0,295.80535888671875,410.0,47442.6328125,0.0,13487.27734375,1.0,283.1499938964844,290.56060791015625,298.7268981933594,301.8334350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652743458747864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.37109375,0.0,149.58847045898438,1895.4371337890625,0.0,2158.9912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17772780,298.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7237548828125,0.9990000128746032,1.0,0.5329675674438477,298.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7237548828125,0.9990000128746032,1.0,0.5612404942512512,299.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7237548828125,0.9990000128746032,1.0,0.414530336856842,298.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7237548828125,0.9990000128746032,1.0,0.5612404942512512,297.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7237548828125,0.9990000128746032,1.0,2.662283420562744,292.7237548828125,284.95001220703125,300.5560913085937,295.7079772949219,299.0096435546875,298.5599365234375,292.7236328125,1.0,1.0,0.1956769376993179,0.1956769376993179,1.0,1.0,-5.690558433532715,0.862500786781311,4.828057765960693,-0.4179910719394684,1.0,0.6499999761581421,0.0,295.80682373046875,410.0,47411.18359375,0.0,13487.26953125,1.0,283.1499938964844,290.5557556152344,298.7098999023437,301.8149108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765731155872345,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.05859375,0.0,149.58847045898438,1895.4371337890625,0.0,2163.02587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17772840,298.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7237548828125,0.9990000128746032,1.0,0.5329675674438477,298.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7237548828125,0.9990000128746032,1.0,0.5612404942512512,299.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7237548828125,0.9990000128746032,1.0,0.414530336856842,298.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7237548828125,0.9990000128746032,1.0,0.5612404942512512,297.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7237548828125,0.9990000128746032,1.0,2.662283420562744,292.7237548828125,284.95001220703125,300.5560913085937,295.7079772949219,299.0096435546875,298.5599365234375,292.7236328125,1.0,1.0,0.1956769376993179,0.1956769376993179,1.0,1.0,-5.690558433532715,0.862500786781311,4.828057765960693,-0.4179910719394684,1.0,0.6499999761581421,0.0,295.80682373046875,410.0,47411.18359375,0.0,13487.26953125,1.0,283.1499938964844,290.5557556152344,298.7098999023437,301.8149108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765731155872345,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.05859375,0.0,149.58847045898438,1895.4371337890625,0.0,2163.02587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17772900,298.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7210388183594,0.9990000128746032,1.0,0.5329673886299133,298.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7210388183594,0.9990000128746032,1.0,0.5612403154373169,299.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7210388183594,0.9990000128746032,1.0,0.4145301580429077,298.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7210388183594,0.9990000128746032,1.0,0.5612403154373169,297.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7210388183594,0.9990000128746032,1.0,2.6622822284698486,292.72100830078125,284.95001220703125,300.5220947265625,295.6985778808594,299.0021057128906,298.56005859375,292.7209167480469,1.0,1.0,0.1956610679626464,0.1956610679626464,1.0,1.0,-5.690556526184082,0.8624343872070312,4.828122138977051,-0.4180463850498199,1.0,0.6499999761581421,0.0,295.8075866699219,410.0,47395.046875,0.0,13487.265625,1.0,283.1499938964844,290.5532531738281,298.70086669921875,301.8051147460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660005688667297,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.75439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2165.406494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17772960,298.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7181396484375,0.9990000128746032,1.0,0.5329671502113342,298.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7181396484375,0.9990000128746032,1.0,0.5612400770187378,299.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7181396484375,0.9990000128746032,1.0,0.4145300090312958,298.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7181396484375,0.9990000128746032,1.0,0.5612400770187378,297.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7181396484375,0.9990000128746032,1.0,2.662281274795532,292.7181091308594,284.95001220703125,300.48797607421875,295.6886291503906,298.99444580078125,298.56011962890625,292.7179870605469,1.0,1.0,0.1956435441970825,0.1956435441970825,1.0,1.0,-5.690554141998291,0.862361490726471,4.828192710876465,-0.4181073009967804,1.0,0.6499999761581421,0.0,295.8084411621094,410.0,47378.15625,0.0,13487.2607421875,1.0,283.1499938964844,290.5506591796875,298.69097900390625,301.79443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662633061408997,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.20556640625,0.0,149.58847045898438,1895.4371337890625,0.0,2167.72900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17773020,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.71197509765625,0.9990000128746032,1.0,0.532966673374176,298.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.71197509765625,0.9990000128746032,1.0,0.5612395405769348,299.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.71197509765625,0.9990000128746032,1.0,0.4145296216011047,298.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.71197509765625,0.9990000128746032,1.0,0.5612395405769348,297.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.71197509765625,0.9990000128746032,1.0,2.662278890609741,292.7119445800781,284.95001220703125,300.4192810058594,295.6671142578125,298.9789733886719,298.56011962890625,292.7118225097656,1.0,1.0,0.1956084817647934,0.1956084817647934,1.0,1.0,-5.690548896789551,0.8622148036956787,4.828334331512451,-0.4182285964488983,1.0,0.6499999761581421,0.0,295.81024169921875,410.0,47343.04296875,0.0,13487.2509765625,1.0,283.1499938964844,290.54522705078125,298.66961669921875,301.77130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668335437774658,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.6416015625,0.0,149.58847045898438,1895.4371337890625,0.0,2172.772216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17773080,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.71197509765625,0.9990000128746032,1.0,0.532966673374176,298.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.71197509765625,0.9990000128746032,1.0,0.5612395405769348,299.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.71197509765625,0.9990000128746032,1.0,0.4145296216011047,298.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.71197509765625,0.9990000128746032,1.0,0.5612395405769348,297.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.71197509765625,0.9990000128746032,1.0,2.662278890609741,292.7119445800781,284.95001220703125,300.4192810058594,295.6671142578125,298.9789733886719,298.56011962890625,292.7118225097656,1.0,1.0,0.1956084817647934,0.1956084817647934,1.0,1.0,-5.690548896789551,0.8622148036956787,4.828334331512451,-0.4182285964488983,1.0,0.6499999761581421,0.0,295.81024169921875,410.0,47343.04296875,0.0,13487.2509765625,1.0,283.1499938964844,290.54522705078125,298.66961669921875,301.77130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668335437774658,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.6416015625,0.0,149.58847045898438,1895.4371337890625,0.0,2172.772216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17773140,298.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.70703125,0.9990000128746032,1.0,0.5329662561416626,298.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.70703125,0.9990000128746032,1.0,0.5612391829490662,299.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.70703125,0.9990000128746032,1.0,0.4145293235778808,298.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.70703125,0.9990000128746032,1.0,0.5612391829490662,297.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.70703125,0.9990000128746032,1.0,2.6622769832611084,292.7070007324219,284.95001220703125,300.3666687011719,295.64923095703125,298.9670715332031,298.5600280761719,292.70684814453125,1.0,1.0,0.1955818384885788,0.1955818384885788,1.0,1.0,-5.690545082092285,0.862103283405304,4.828442096710205,-0.4183196723461151,1.0,0.6499999761581421,0.0,295.8116760253906,410.0,47315.22265625,0.0,13487.244140625,1.0,283.1499938964844,290.5409240722656,298.652099609375,301.7523498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673238515853882,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.5234375,0.0,149.58847045898438,1895.4371337890625,0.0,2177.111083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17773200,298.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7053527832031,0.9990000128746032,1.0,0.532966136932373,298.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7053527832031,0.9990000128746032,1.0,0.5612390041351318,299.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7053527832031,0.9990000128746032,1.0,0.4145292341709137,298.3125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7053527832031,0.9990000128746032,1.0,0.5612390041351318,297.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7053527832031,0.9990000128746032,1.0,2.662276268005371,292.705322265625,284.95001220703125,300.3500061035156,295.643310546875,298.9632568359375,298.5599670410156,292.7051696777344,1.0,1.0,0.1955734193325042,0.1955734193325042,1.0,1.0,-5.6905436515808105,0.8620679974555969,4.8284759521484375,-0.4183480739593506,1.0,0.6499999761581421,0.0,295.8121643066406,410.0,47306.02734375,0.0,13487.2412109375,1.0,283.1499938964844,290.5395202636719,298.6461486816406,301.7458801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674716114997864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.4599609375,0.0,149.58847045898438,1895.4371337890625,0.0,2178.41943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17773260,297.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.69744873046875,0.9990000128746032,1.0,0.5329656600952148,298.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.69744873046875,0.9990000128746032,1.0,0.5612384676933289,299.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.69744873046875,0.9990000128746032,1.0,0.4145288467407226,298.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.69744873046875,0.9990000128746032,1.0,0.5612384676933289,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.69744873046875,0.9990000128746032,1.0,2.66227388381958,292.6974182128906,284.95001220703125,300.2800598144531,295.617919921875,298.9452819824219,298.55712890625,292.6972351074219,1.0,1.0,0.1955499351024627,0.1955499351024627,1.0,1.0,-5.69053840637207,0.8619676232337952,4.82857084274292,-0.4184199869632721,1.0,0.6499999761581421,0.0,295.814208984375,410.0,47262.25390625,0.0,13487.2314453125,1.0,283.1499938964844,290.5328674316406,298.6210327148437,301.7184753417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768128514289856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.41259765625,0.0,149.58847045898438,1895.4371337890625,0.0,2184.2373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17773320,297.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.69744873046875,0.9990000128746032,1.0,0.5329656600952148,298.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.69744873046875,0.9990000128746032,1.0,0.5612384676933289,299.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.69744873046875,0.9990000128746032,1.0,0.4145288467407226,298.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.69744873046875,0.9990000128746032,1.0,0.5612384676933289,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.69744873046875,0.9990000128746032,1.0,2.66227388381958,292.6974182128906,284.95001220703125,300.2800598144531,295.617919921875,298.9452819824219,298.55712890625,292.6972351074219,1.0,1.0,0.1955499351024627,0.1955499351024627,1.0,1.0,-5.69053840637207,0.8619676232337952,4.82857084274292,-0.4184199869632721,1.0,0.6499999761581421,0.0,295.814208984375,410.0,47262.25390625,0.0,13487.2314453125,1.0,283.1499938964844,290.5328674316406,298.6210327148437,301.7184753417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768128514289856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.41259765625,0.0,149.58847045898438,1895.4371337890625,0.0,2184.2373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17773380,297.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6881408691406,0.9990000128746032,1.0,0.5329651236534119,298.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6881408691406,0.9990000128746032,1.0,0.5612379312515259,299.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6881408691406,0.9990000128746032,1.0,0.4145284295082092,298.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6881408691406,0.9990000128746032,1.0,0.5612379312515259,297.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6881408691406,0.9990000128746032,1.0,2.66227126121521,292.6881103515625,284.95001220703125,300.2093200683594,295.5917358398437,298.92510986328125,298.5516967773437,292.6878967285156,1.0,1.0,0.19552643597126,0.19552643597126,1.0,1.0,-5.69053316116333,0.8618687391281128,4.828664302825928,-0.4184897541999817,1.0,0.6499999761581421,0.0,295.8163146972656,410.0,47211.80859375,0.0,13487.220703125,1.0,283.1499938964844,290.525146484375,298.5947265625,301.6893005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687225937843323,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.52880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2189.503173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17773440,297.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6881408691406,0.9990000128746032,1.0,0.5329651236534119,298.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6881408691406,0.9990000128746032,1.0,0.5612379312515259,299.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6881408691406,0.9990000128746032,1.0,0.4145284295082092,298.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6881408691406,0.9990000128746032,1.0,0.5612379312515259,297.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6881408691406,0.9990000128746032,1.0,2.66227126121521,292.6881103515625,284.95001220703125,300.2093200683594,295.5917358398437,298.92510986328125,298.5516967773437,292.6878967285156,1.0,1.0,0.19552643597126,0.19552643597126,1.0,1.0,-5.69053316116333,0.8618687391281128,4.828664302825928,-0.4184897541999817,1.0,0.6499999761581421,0.0,295.8163146972656,410.0,47211.80859375,0.0,13487.220703125,1.0,283.1499938964844,290.525146484375,298.5947265625,301.6893005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687225937843323,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.52880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2189.503173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17773500,297.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6830749511719,0.9990000128746032,1.0,0.5329648852348328,298.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6830749511719,0.9990000128746032,1.0,0.5612376928329468,299.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6830749511719,0.9990000128746032,1.0,0.4145282208919525,298.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6830749511719,0.9990000128746032,1.0,0.5612376928329468,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6830749511719,0.9990000128746032,1.0,2.662269830703736,292.6830444335937,284.95001220703125,300.1736755371094,295.5783996582031,298.9144287109375,298.5482482910156,292.6828308105469,1.0,1.0,0.1955146938562393,0.1955146938562393,1.0,1.0,-5.690530300140381,0.8618192672729492,4.828711032867432,-0.4185244739055633,1.0,0.6499999761581421,0.0,295.8173828125,410.0,47184.63671875,0.0,13487.2158203125,1.0,283.1499938964844,290.52099609375,298.5812683105469,301.6742248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690057158470154,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.35009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2192.013916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17773560,297.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.67779541015625,0.9990000128746032,1.0,0.5329645872116089,298.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67779541015625,0.9990000128746032,1.0,0.5612373948097229,299.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.67779541015625,0.9990000128746032,1.0,0.4145280122756958,298.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.67779541015625,0.9990000128746032,1.0,0.5612373948097229,297.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.67779541015625,0.9990000128746032,1.0,2.66226863861084,292.677734375,284.95001220703125,300.13787841796875,295.5648498535156,298.90338134765625,298.54443359375,292.6775207519531,1.0,1.0,0.1954967677593231,0.1954967677593231,1.0,1.0,-5.690527439117432,0.8617457151412964,4.828781604766846,-0.4185830652713775,1.0,0.6499999761581421,0.0,295.81842041015625,410.0,47156.31640625,0.0,13487.2099609375,1.0,283.1499938964844,290.5166320800781,298.5676574707031,301.6589050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692803144454956,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.02880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2194.449951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17773620,297.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6664123535156,0.9990000128746032,1.0,0.5329640507698059,298.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6664123535156,0.9990000128746032,1.0,0.5612367987632751,299.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6664123535156,0.9990000128746032,1.0,0.4145275950431824,298.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6664123535156,0.9990000128746032,1.0,0.5612367987632751,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6664123535156,0.9990000128746032,1.0,2.66226577758789,292.6663818359375,284.95001220703125,300.0657958984375,295.5372314453125,298.8804626464844,298.53582763671875,292.6661376953125,1.0,1.0,0.1954609304666519,0.1954609304666519,1.0,1.0,-5.690521717071533,0.8615956902503967,4.828926086425781,-0.4187029600143432,1.0,0.6499999761581421,0.0,295.820556640625,410.0,47096.40625,0.0,13487.19921875,1.0,283.1499938964844,290.50738525390625,298.53985595703125,301.6274108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698025703430176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.9755859375,0.0,149.58847045898438,1895.4371337890625,0.0,2199.08544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17773680,297.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6664123535156,0.9990000128746032,1.0,0.5329640507698059,298.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6664123535156,0.9990000128746032,1.0,0.5612367987632751,299.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6664123535156,0.9990000128746032,1.0,0.4145275950431824,298.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6664123535156,0.9990000128746032,1.0,0.5612367987632751,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6664123535156,0.9990000128746032,1.0,2.66226577758789,292.6663818359375,284.95001220703125,300.0657958984375,295.5372314453125,298.8804626464844,298.53582763671875,292.6661376953125,1.0,1.0,0.1954609304666519,0.1954609304666519,1.0,1.0,-5.690521717071533,0.8615956902503967,4.828926086425781,-0.4187029600143432,1.0,0.6499999761581421,0.0,295.820556640625,410.0,47096.40625,0.0,13487.19921875,1.0,283.1499938964844,290.50738525390625,298.53985595703125,301.6274108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698025703430176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.9755859375,0.0,149.58847045898438,1895.4371337890625,0.0,2199.08544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17773740,297.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6543884277344,0.9990000128746032,1.0,0.5329634547233582,298.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6543884277344,0.9990000128746032,1.0,0.5612362027168274,299.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6543884277344,0.9990000128746032,1.0,0.4145271480083465,298.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6543884277344,0.9990000128746032,1.0,0.5612362027168274,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6543884277344,0.9990000128746032,1.0,2.6622629165649414,292.6543273925781,284.95001220703125,299.9930725097656,295.5089416503906,298.8568420410156,298.52642822265625,292.654052734375,1.0,1.0,0.1954250931739807,0.1954250931739807,1.0,1.0,-5.690515995025635,0.8614454865455627,4.829070568084717,-0.4188225865364074,1.0,0.6499999761581421,0.0,295.82275390625,410.0,47033.48046875,0.0,13487.1875,1.0,283.1499938964844,290.4976501464844,298.5115051269531,301.5951232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703179121017456,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.53857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2203.662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17773800,297.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6543884277344,0.9990000128746032,1.0,0.5329634547233582,298.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6543884277344,0.9990000128746032,1.0,0.5612362027168274,299.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6543884277344,0.9990000128746032,1.0,0.4145271480083465,298.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6543884277344,0.9990000128746032,1.0,0.5612362027168274,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6543884277344,0.9990000128746032,1.0,2.6622629165649414,292.6543273925781,284.95001220703125,299.9930725097656,295.5089416503906,298.8568420410156,298.52642822265625,292.654052734375,1.0,1.0,0.1954250931739807,0.1954250931739807,1.0,1.0,-5.690515995025635,0.8614454865455627,4.829070568084717,-0.4188225865364074,1.0,0.6499999761581421,0.0,295.82275390625,410.0,47033.48046875,0.0,13487.1875,1.0,283.1499938964844,290.4976501464844,298.5115051269531,301.5951232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703179121017456,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.53857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2203.662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17773860,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6416015625,0.9990000128746032,1.0,0.5329629182815552,298.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6416015625,0.9990000128746032,1.0,0.5612356066703796,299.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6416015625,0.9990000128746032,1.0,0.4145267307758331,298.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6416015625,0.9990000128746032,1.0,0.5612356066703796,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6416015625,0.9990000128746032,1.0,2.662260055541992,292.6415710449219,284.95001220703125,299.9198303222656,295.4800109863281,298.8325500488281,298.5163879394531,292.64129638671875,1.0,1.0,0.1953936666250229,0.1953936666250229,1.0,1.0,-5.690510272979736,0.8613130450248718,4.829196929931641,-0.4189240634441376,1.0,0.6499999761581421,0.0,295.824951171875,410.0,46967.515625,0.0,13487.1767578125,1.0,283.1499938964844,290.4874267578125,298.48248291015625,301.5619812011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708204984664917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.69580078125,0.0,149.58847045898438,1895.4371337890625,0.0,2208.127685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17773920,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6416015625,0.9990000128746032,1.0,0.5329629182815552,298.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6416015625,0.9990000128746032,1.0,0.5612356066703796,299.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6416015625,0.9990000128746032,1.0,0.4145267307758331,298.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6416015625,0.9990000128746032,1.0,0.5612356066703796,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6416015625,0.9990000128746032,1.0,2.662260055541992,292.6415710449219,284.95001220703125,299.9198303222656,295.4800109863281,298.8325500488281,298.5163879394531,292.64129638671875,1.0,1.0,0.1953936666250229,0.1953936666250229,1.0,1.0,-5.690510272979736,0.8613130450248718,4.829196929931641,-0.4189240634441376,1.0,0.6499999761581421,0.0,295.824951171875,410.0,46967.515625,0.0,13487.1767578125,1.0,283.1499938964844,290.4874267578125,298.48248291015625,301.5619812011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708204984664917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.69580078125,0.0,149.58847045898438,1895.4371337890625,0.0,2208.127685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17773980,297.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6282958984375,0.9990000128746032,1.0,0.5329623818397522,298.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6282958984375,0.9990000128746032,1.0,0.5612350106239319,299.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6282958984375,0.9990000128746032,1.0,0.4145262837409973,298.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6282958984375,0.9990000128746032,1.0,0.5612350106239319,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6282958984375,0.9990000128746032,1.0,2.662257432937622,292.62823486328125,284.95001220703125,299.8460998535156,295.4504699707031,298.80780029296875,298.505859375,292.6279602050781,1.0,1.0,0.195362240076065,0.195362240076065,1.0,1.0,-5.69050407409668,0.8611811995506287,4.829322814941406,-0.419024646282196,1.0,0.6499999761581421,0.0,295.8271789550781,410.0,46899.2421875,0.0,13487.1650390625,1.0,283.1499938964844,290.4768371582031,298.45294189453125,301.5281677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713237404823303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.5390625,0.0,149.58847045898438,1895.4371337890625,0.0,2212.6025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17774040,297.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6282958984375,0.9990000128746032,1.0,0.5329623818397522,298.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6282958984375,0.9990000128746032,1.0,0.5612350106239319,299.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6282958984375,0.9990000128746032,1.0,0.4145262837409973,298.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6282958984375,0.9990000128746032,1.0,0.5612350106239319,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6282958984375,0.9990000128746032,1.0,2.662257432937622,292.62823486328125,284.95001220703125,299.8460998535156,295.4504699707031,298.80780029296875,298.505859375,292.6279602050781,1.0,1.0,0.195362240076065,0.195362240076065,1.0,1.0,-5.69050407409668,0.8611811995506287,4.829322814941406,-0.419024646282196,1.0,0.6499999761581421,0.0,295.8271789550781,410.0,46899.2421875,0.0,13487.1650390625,1.0,283.1499938964844,290.4768371582031,298.45294189453125,301.5281677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713237404823303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.5390625,0.0,149.58847045898438,1895.4371337890625,0.0,2212.6025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17774100,297.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6214294433594,0.9990000128746032,1.0,0.5329620838165283,298.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6214294433594,0.9990000128746032,1.0,0.561234712600708,299.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6214294433594,0.9990000128746032,1.0,0.4145260453224182,298.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6214294433594,0.9990000128746032,1.0,0.561234712600708,297.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6214294433594,0.9990000128746032,1.0,2.6622560024261475,292.62139892578125,284.95001220703125,299.80908203125,295.4354858398437,298.7952575683594,298.5004577636719,292.62109375,1.0,1.0,0.1953465193510055,0.1953465193510055,1.0,1.0,-5.6905012130737305,0.8611152172088623,4.829385757446289,-0.4190748035907745,1.0,0.6499999761581421,0.0,295.82830810546875,410.0,46864.2578125,0.0,13487.1591796875,1.0,283.1499938964844,290.471435546875,298.4379577636719,301.510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715749144554138,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.34326171875,0.0,149.58847045898438,1895.4371337890625,0.0,2214.836181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17774160,297.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.61444091796875,0.9990000128746032,1.0,0.5329617857933044,298.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.61444091796875,0.9990000128746032,1.0,0.5612344145774841,299.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.61444091796875,0.9990000128746032,1.0,0.4145258367061615,298.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.61444091796875,0.9990000128746032,1.0,0.5612344145774841,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.61444091796875,0.9990000128746032,1.0,2.662254571914673,292.6143798828125,284.95001220703125,299.77197265625,295.4203491210937,298.7826232910156,298.4949645996094,292.6141052246094,1.0,1.0,0.1953328400850296,0.1953328400850296,1.0,1.0,-5.690498352050781,0.8610571622848511,4.829441070556641,-0.4191170334815979,1.0,0.6499999761581421,0.0,295.8294677734375,410.0,46828.73828125,0.0,13487.1533203125,1.0,283.1499938964844,290.4659118652344,298.4228210449219,301.4936218261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718254923820496,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.0712890625,0.0,149.58847045898438,1895.4371337890625,0.0,2217.066162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17774220,297.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6000061035156,0.9990000128746032,1.0,0.5329611897468567,298.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6000061035156,0.9990000128746032,1.0,0.5612338185310364,299.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6000061035156,0.9990000128746032,1.0,0.4145253896713257,298.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6000061035156,0.9990000128746032,1.0,0.5612338185310364,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6000061035156,0.9990000128746032,1.0,2.662251710891724,292.5999450683594,284.95001220703125,299.69744873046875,295.38970947265625,298.7570495605469,298.4836120605469,292.5996398925781,1.0,1.0,0.1953054517507553,0.1953054517507553,1.0,1.0,-5.690492153167725,0.860942006111145,4.829550266265869,-0.4192002117633819,1.0,0.6499999761581421,0.0,295.8317565917969,410.0,46755.80078125,0.0,13487.142578125,1.0,283.1499938964844,290.45458984375,298.39208984375,301.4582824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723153233528137,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.2626953125,0.0,149.58847045898438,1895.4371337890625,0.0,2221.426025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17774280,297.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6000061035156,0.9990000128746032,1.0,0.5329611897468567,298.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6000061035156,0.9990000128746032,1.0,0.5612338185310364,299.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6000061035156,0.9990000128746032,1.0,0.4145253896713257,298.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6000061035156,0.9990000128746032,1.0,0.5612338185310364,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6000061035156,0.9990000128746032,1.0,2.662251710891724,292.5999450683594,284.95001220703125,299.69744873046875,295.38970947265625,298.7570495605469,298.4836120605469,292.5996398925781,1.0,1.0,0.1953054517507553,0.1953054517507553,1.0,1.0,-5.690492153167725,0.860942006111145,4.829550266265869,-0.4192002117633819,1.0,0.6499999761581421,0.0,295.8317565917969,410.0,46755.80078125,0.0,13487.142578125,1.0,283.1499938964844,290.45458984375,298.39208984375,301.4582824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723153233528137,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.2626953125,0.0,149.58847045898438,1895.4371337890625,0.0,2221.426025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
