time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774340,297.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5875244140625,0.9990000128746032,1.0,0.5329607129096985,298.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5875244140625,0.9990000128746032,1.0,0.5612333416938782,299.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5875244140625,0.9990000128746032,1.0,0.4145250022411346,298.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5875244140625,0.9990000128746032,1.0,0.5612333416938782,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5875244140625,0.9990000128746032,1.0,2.6622493267059326,292.58746337890625,284.95001220703125,299.6346130371094,295.3635559082031,298.7353515625,298.473876953125,292.587158203125,1.0,1.0,0.1952824592590332,0.1952824592590332,1.0,1.0,-5.690487384796143,0.8608452677726746,4.829641819000244,-0.419269859790802,1.0,0.6499999761581421,0.0,295.8337097167969,410.0,46693.1875,0.0,13487.1328125,1.0,283.1499938964844,290.4448547363281,298.365966796875,301.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727298736572266,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.3193359375,0.0,149.58847045898438,1895.4371337890625,0.0,2225.118408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17774400,297.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.58514404296875,0.9990000128746032,1.0,0.5329606533050537,298.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.58514404296875,0.9990000128746032,1.0,0.5612332224845886,299.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.58514404296875,0.9990000128746032,1.0,0.4145249426364898,298.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.58514404296875,0.9990000128746032,1.0,0.5612332224845886,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.58514404296875,0.9990000128746032,1.0,2.6622488498687744,292.5850830078125,284.95001220703125,299.62261962890625,295.3585510253906,298.731201171875,298.4720153808594,292.5847473144531,1.0,1.0,0.1952780783176422,0.1952780783176422,1.0,1.0,-5.690486431121826,0.860826849937439,4.829659461975098,-0.4192831218242645,1.0,0.6499999761581421,0.0,295.8340759277344,410.0,46681.16015625,0.0,13487.130859375,1.0,283.1499938964844,290.4429931640625,298.3609619140625,301.42242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728101015090942,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.22119140625,0.0,149.58847045898438,1895.4371337890625,0.0,2225.8330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17774460,297.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5697631835937,0.9990000128746032,1.0,0.532960057258606,298.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5697631835937,0.9990000128746032,1.0,0.5612326264381409,299.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5697631835937,0.9990000128746032,1.0,0.414524495601654,298.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5697631835937,0.9990000128746032,1.0,0.5612326264381409,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5697631835937,0.9990000128746032,1.0,2.662245988845825,292.5697021484375,284.95001220703125,299.5475158691406,295.3269348144531,298.7050170898437,298.4600524902344,292.5693664550781,1.0,1.0,0.1952515691518783,0.1952515691518783,1.0,1.0,-5.6904802322387695,0.8607152700424194,4.8297648429870605,-0.4193621873855591,1.0,0.6499999761581421,0.0,295.83642578125,410.0,46604.4375,0.0,13487.119140625,1.0,283.1499938964844,290.4310913085937,298.3293151855469,301.3858947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732958793640137,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.89013671875,0.0,149.58847045898438,1895.4371337890625,0.0,2230.161865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17774520,297.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5697631835937,0.9990000128746032,1.0,0.532960057258606,298.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5697631835937,0.9990000128746032,1.0,0.5612326264381409,299.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5697631835937,0.9990000128746032,1.0,0.414524495601654,298.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5697631835937,0.9990000128746032,1.0,0.5612326264381409,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5697631835937,0.9990000128746032,1.0,2.662245988845825,292.5697021484375,284.95001220703125,299.5475158691406,295.3269348144531,298.7050170898437,298.4600524902344,292.5693664550781,1.0,1.0,0.1952515691518783,0.1952515691518783,1.0,1.0,-5.6904802322387695,0.8607152700424194,4.8297648429870605,-0.4193621873855591,1.0,0.6499999761581421,0.0,295.83642578125,410.0,46604.4375,0.0,13487.119140625,1.0,283.1499938964844,290.4310913085937,298.3293151855469,301.3858947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732958793640137,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.89013671875,0.0,149.58847045898438,1895.4371337890625,0.0,2230.161865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17774580,297.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539855957031,0.9990000128746032,1.0,0.5329594612121582,298.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539855957031,0.9990000128746032,1.0,0.5612319707870483,299.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539855957031,0.9990000128746032,1.0,0.4145240485668182,298.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539855957031,0.9990000128746032,1.0,0.5612319707870483,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539855957031,0.9990000128746032,1.0,2.662242889404297,292.5539245605469,284.95001220703125,299.4722595214844,295.2948913574219,298.6785888671875,298.44781494140625,292.5535888671875,1.0,1.0,0.1952250748872757,0.1952250748872757,1.0,1.0,-5.690474033355713,0.8606038093566895,4.829870223999023,-0.4194409251213074,1.0,0.6499999761581421,0.0,295.8387756347656,410.0,46526.14453125,0.0,13487.107421875,1.0,283.1499938964844,290.4189147949219,298.2972717285156,301.348876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737830877304077,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.34619140625,0.0,149.58847045898438,1895.4371337890625,0.0,2234.506103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17774640,297.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539855957031,0.9990000128746032,1.0,0.5329594612121582,298.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539855957031,0.9990000128746032,1.0,0.5612319707870483,299.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539855957031,0.9990000128746032,1.0,0.4145240485668182,298.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539855957031,0.9990000128746032,1.0,0.5612319707870483,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539855957031,0.9990000128746032,1.0,2.662242889404297,292.5539245605469,284.95001220703125,299.4722595214844,295.2948913574219,298.6785888671875,298.44781494140625,292.5535888671875,1.0,1.0,0.1952250748872757,0.1952250748872757,1.0,1.0,-5.690474033355713,0.8606038093566895,4.829870223999023,-0.4194409251213074,1.0,0.6499999761581421,0.0,295.8387756347656,410.0,46526.14453125,0.0,13487.107421875,1.0,283.1499938964844,290.4189147949219,298.2972717285156,301.348876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737830877304077,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.34619140625,0.0,149.58847045898438,1895.4371337890625,0.0,2234.506103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17774700,297.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.54595947265625,0.9990000128746032,1.0,0.5329591631889343,298.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.54595947265625,0.9990000128746032,1.0,0.5612316727638245,299.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.54595947265625,0.9990000128746032,1.0,0.4145238101482391,298.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.54595947265625,0.9990000128746032,1.0,0.5612316727638245,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.54595947265625,0.9990000128746032,1.0,2.6622414588928223,292.5458984375,284.95001220703125,299.4345397949219,295.2787170410156,298.6653137207031,298.4416198730469,292.5455322265625,1.0,1.0,0.1952118277549743,0.1952118277549743,1.0,1.0,-5.690471172332764,0.8605480194091797,4.829923152923584,-0.4194802343845367,1.0,0.6499999761581421,0.0,295.8399658203125,410.0,46486.4453125,0.0,13487.1015625,1.0,283.1499938964844,290.4127197265625,298.2810974121094,301.3302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740271091461182,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.49853515625,0.0,149.58847045898438,1895.4371337890625,0.0,2236.682373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17774760,297.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.537841796875,0.9990000128746032,1.0,0.5329589247703552,298.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.537841796875,0.9990000128746032,1.0,0.5612313747406006,298.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.537841796875,0.9990000128746032,1.0,0.4145236015319824,298.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.537841796875,0.9990000128746032,1.0,0.5612313747406006,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.537841796875,0.9990000128746032,1.0,2.662240028381348,292.53778076171875,284.95001220703125,299.3968200683594,295.262451171875,298.6519775390625,298.4353942871094,292.5374450683594,1.0,1.0,0.1951992064714431,0.1951992064714431,1.0,1.0,-5.690467834472656,0.8604947328567505,4.829973220825195,-0.4195170700550079,1.0,0.6499999761581421,0.0,295.8411560058594,410.0,46446.4140625,0.0,13487.095703125,1.0,283.1499938964844,290.4065246582031,298.2648620605469,301.3114013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742712497711182,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.60302734375,0.0,149.58847045898438,1895.4371337890625,0.0,2238.86083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17774820,297.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.521240234375,0.9990000128746032,1.0,0.5329583287239075,298.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.521240234375,0.9990000128746032,1.0,0.5612307786941528,298.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.521240234375,0.9990000128746032,1.0,0.4145231246948242,298.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.521240234375,0.9990000128746032,1.0,0.5612307786941528,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.521240234375,0.9990000128746032,1.0,2.6622371673583984,292.5211486816406,284.95001220703125,299.32135009765625,295.2296447753906,298.6250915527344,298.4226379394531,292.52081298828125,1.0,1.0,0.1951739341020584,0.1951739341020584,1.0,1.0,-5.690462112426758,0.8603883385658264,4.830073356628418,-0.4195902943611145,1.0,0.6499999761581421,0.0,295.8435363769531,410.0,46364.76953125,0.0,13487.083984375,1.0,283.1499938964844,290.393798828125,298.23199462890625,301.2733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747446298599243,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.60205078125,0.0,149.58847045898438,1895.4371337890625,0.0,2243.086181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17774880,297.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.521240234375,0.9990000128746032,1.0,0.5329583287239075,298.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.521240234375,0.9990000128746032,1.0,0.5612307786941528,298.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.521240234375,0.9990000128746032,1.0,0.4145231246948242,298.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.521240234375,0.9990000128746032,1.0,0.5612307786941528,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.521240234375,0.9990000128746032,1.0,2.6622371673583984,292.5211486816406,284.95001220703125,299.32135009765625,295.2296447753906,298.6250915527344,298.4226379394531,292.52081298828125,1.0,1.0,0.1951739341020584,0.1951739341020584,1.0,1.0,-5.690462112426758,0.8603883385658264,4.830073356628418,-0.4195902943611145,1.0,0.6499999761581421,0.0,295.8435363769531,410.0,46364.76953125,0.0,13487.083984375,1.0,283.1499938964844,290.393798828125,298.23199462890625,301.2733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747446298599243,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.60205078125,0.0,149.58847045898438,1895.4371337890625,0.0,2243.086181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17774940,297.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5042724609375,0.9990000128746032,1.0,0.5329577326774597,298.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5042724609375,0.9990000128746032,1.0,0.5612301230430603,298.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5042724609375,0.9990000128746032,1.0,0.4145226776599884,298.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5042724609375,0.9990000128746032,1.0,0.5612301230430603,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5042724609375,0.9990000128746032,1.0,2.66223406791687,292.5041809082031,284.95001220703125,299.2458190917969,295.196533203125,298.5980224609375,298.4096069335937,292.5038452148437,1.0,1.0,0.1951486766338348,0.1951486766338348,1.0,1.0,-5.690455913543701,0.8602819442749023,4.830173969268799,-0.4196633398532867,1.0,0.6499999761581421,0.0,295.845947265625,410.0,46281.75390625,0.0,13487.072265625,1.0,283.1499938964844,290.3808898925781,298.1988525390625,301.23486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775215744972229,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.4287109375,0.0,149.58847045898438,1895.4371337890625,0.0,2247.29345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17775000,297.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5042724609375,0.9990000128746032,1.0,0.5329577326774597,298.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5042724609375,0.9990000128746032,1.0,0.5612301230430603,298.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5042724609375,0.9990000128746032,1.0,0.4145226776599884,298.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5042724609375,0.9990000128746032,1.0,0.5612301230430603,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5042724609375,0.9990000128746032,1.0,2.66223406791687,292.5041809082031,284.95001220703125,299.2458190917969,295.196533203125,298.5980224609375,298.4096069335937,292.5038452148437,1.0,1.0,0.1951486766338348,0.1951486766338348,1.0,1.0,-5.690455913543701,0.8602819442749023,4.830173969268799,-0.4196633398532867,1.0,0.6499999761581421,0.0,295.845947265625,410.0,46281.75390625,0.0,13487.072265625,1.0,283.1499938964844,290.3808898925781,298.1988525390625,301.23486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775215744972229,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.4287109375,0.0,149.58847045898438,1895.4371337890625,0.0,2247.29345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17775060,297.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4869384765625,0.9990000128746032,1.0,0.532957136631012,298.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4869384765625,0.9990000128746032,1.0,0.5612295269966125,298.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4869384765625,0.9990000128746032,1.0,0.4145222008228302,298.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4869384765625,0.9990000128746032,1.0,0.5612295269966125,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4869384765625,0.9990000128746032,1.0,2.662231206893921,292.48687744140625,284.95001220703125,299.1703491210937,295.16314697265625,298.5707397460937,298.3963623046875,292.48651123046875,1.0,1.0,0.1951224356889724,0.1951224356889724,1.0,1.0,-5.6904497146606445,0.8601715564727783,4.830277919769287,-0.419740229845047,1.0,0.6499999761581421,0.0,295.8483581542969,410.0,46197.296875,0.0,13487.060546875,1.0,283.1499938964844,290.36773681640625,298.1654357910156,301.1960144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756805419921875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.076171875,0.0,149.58847045898438,1895.4371337890625,0.0,2251.446533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17775120,297.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4869384765625,0.9990000128746032,1.0,0.532957136631012,298.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4869384765625,0.9990000128746032,1.0,0.5612295269966125,298.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4869384765625,0.9990000128746032,1.0,0.4145222008228302,298.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4869384765625,0.9990000128746032,1.0,0.5612295269966125,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4869384765625,0.9990000128746032,1.0,2.662231206893921,292.48687744140625,284.95001220703125,299.1703491210937,295.16314697265625,298.5707397460937,298.3963623046875,292.48651123046875,1.0,1.0,0.1951224356889724,0.1951224356889724,1.0,1.0,-5.6904497146606445,0.8601715564727783,4.830277919769287,-0.419740229845047,1.0,0.6499999761581421,0.0,295.8483581542969,410.0,46197.296875,0.0,13487.060546875,1.0,283.1499938964844,290.36773681640625,298.1654357910156,301.1960144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756805419921875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.076171875,0.0,149.58847045898438,1895.4371337890625,0.0,2251.446533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17775180,297.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4692687988281,0.9990000128746032,1.0,0.5329565405845642,298.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4692687988281,0.9990000128746032,1.0,0.56122887134552,298.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4692687988281,0.9990000128746032,1.0,0.4145217537879944,298.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4692687988281,0.9990000128746032,1.0,0.56122887134552,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4692687988281,0.9990000128746032,1.0,2.6622281074523926,292.4692077636719,284.95001220703125,299.094970703125,295.1295166015625,298.54327392578125,298.3828125,292.4688415527344,1.0,1.0,0.1950961798429489,0.1950961798429489,1.0,1.0,-5.690443515777588,0.8600611090660095,4.830382347106934,-0.4198171198368072,1.0,0.6499999761581421,0.0,295.8507995605469,410.0,46111.51171875,0.0,13487.048828125,1.0,283.1499938964844,290.3544006347656,298.1317749023437,301.1568298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761394381523132,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.564453125,0.0,149.58847045898438,1895.4371337890625,0.0,2255.54833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17775240,297.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4692687988281,0.9990000128746032,1.0,0.5329565405845642,298.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4692687988281,0.9990000128746032,1.0,0.56122887134552,298.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4692687988281,0.9990000128746032,1.0,0.4145217537879944,298.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4692687988281,0.9990000128746032,1.0,0.56122887134552,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4692687988281,0.9990000128746032,1.0,2.6622281074523926,292.4692077636719,284.95001220703125,299.094970703125,295.1295166015625,298.54327392578125,298.3828125,292.4688415527344,1.0,1.0,0.1950961798429489,0.1950961798429489,1.0,1.0,-5.690443515777588,0.8600611090660095,4.830382347106934,-0.4198171198368072,1.0,0.6499999761581421,0.0,295.8507995605469,410.0,46111.51171875,0.0,13487.048828125,1.0,283.1499938964844,290.3544006347656,298.1317749023437,301.1568298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761394381523132,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.564453125,0.0,149.58847045898438,1895.4371337890625,0.0,2255.54833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17775300,297.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4603576660156,0.9990000128746032,1.0,0.5329562425613403,298.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4603576660156,0.9990000128746032,1.0,0.5612285733222961,298.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4603576660156,0.9990000128746032,1.0,0.4145215153694153,298.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4603576660156,0.9990000128746032,1.0,0.5612285733222961,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4603576660156,0.9990000128746032,1.0,2.662226676940918,292.4602966308594,284.95001220703125,299.05731201171875,295.11260986328125,298.5295104980469,298.3759765625,292.4598999023437,1.0,1.0,0.1950830519199371,0.1950830519199371,1.0,1.0,-5.6904401779174805,0.8600058555603027,4.830434322357178,-0.419855535030365,1.0,0.6499999761581421,0.0,295.8520202636719,410.0,46068.30078125,0.0,13487.0419921875,1.0,283.1499938964844,290.34765625,298.1148986816406,301.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763696908950806,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.2724609375,0.0,149.58847045898438,1895.4371337890625,0.0,2257.60791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17775360,297.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4513854980469,0.9990000128746032,1.0,0.5329559445381165,298.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4513854980469,0.9990000128746032,1.0,0.5612282752990723,298.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4513854980469,0.9990000128746032,1.0,0.4145212769508362,298.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4513854980469,0.9990000128746032,1.0,0.5612282752990723,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4513854980469,0.9990000128746032,1.0,2.662225246429444,292.4513244628906,284.95001220703125,299.0197448730469,295.0956726074219,298.51568603515625,298.3690795898437,292.450927734375,1.0,1.0,0.1950720101594925,0.1950720101594925,1.0,1.0,-5.690437316894531,0.859958827495575,4.830478191375732,-0.4198857545852661,1.0,0.6499999761581421,0.0,295.8532409667969,410.0,46024.8125,0.0,13487.0361328125,1.0,283.1499938964844,290.3409118652344,298.09796142578125,301.117431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765976786613464,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.94384765625,0.0,149.58847045898438,1895.4371337890625,0.0,2259.6474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17775420,297.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4331359863281,0.9990000128746032,1.0,0.5329553484916687,298.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4331359863281,0.9990000128746032,1.0,0.5612276196479797,298.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4331359863281,0.9990000128746032,1.0,0.4145208299160003,298.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4331359863281,0.9990000128746032,1.0,0.5612276196479797,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4331359863281,0.9990000128746032,1.0,2.662222385406494,292.4330749511719,284.95001220703125,298.9447021484375,295.0616760253906,298.4879150390625,298.35504150390625,292.43267822265625,1.0,1.0,0.195049911737442,0.195049911737442,1.0,1.0,-5.690431118011475,0.8598653674125671,4.830565452575684,-0.4199454188346863,1.0,0.6499999761581421,0.0,295.8556823730469,410.0,45936.703125,0.0,13487.0244140625,1.0,283.1499938964844,290.3271789550781,298.0639038085937,301.0777282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770422697067261,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.1630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2263.625732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17775480,297.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4331359863281,0.9990000128746032,1.0,0.5329553484916687,298.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4331359863281,0.9990000128746032,1.0,0.5612276196479797,298.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4331359863281,0.9990000128746032,1.0,0.4145208299160003,298.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4331359863281,0.9990000128746032,1.0,0.5612276196479797,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4331359863281,0.9990000128746032,1.0,2.662222385406494,292.4330749511719,284.95001220703125,298.9447021484375,295.0616760253906,298.4879150390625,298.35504150390625,292.43267822265625,1.0,1.0,0.195049911737442,0.195049911737442,1.0,1.0,-5.690431118011475,0.8598653674125671,4.830565452575684,-0.4199454188346863,1.0,0.6499999761581421,0.0,295.8556823730469,410.0,45936.703125,0.0,13487.0244140625,1.0,283.1499938964844,290.3271789550781,298.0639038085937,301.0777282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770422697067261,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.1630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2263.625732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17775540,297.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.41607666015625,0.9990000128746032,1.0,0.5329548120498657,298.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.41607666015625,0.9990000128746032,1.0,0.5612270832061768,298.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.41607666015625,0.9990000128746032,1.0,0.4145204126834869,298.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.41607666015625,0.9990000128746032,1.0,0.5612270832061768,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.41607666015625,0.9990000128746032,1.0,2.662219524383545,292.4159851074219,284.95001220703125,298.8759460449219,295.0302734375,298.46221923828125,298.3418273925781,292.41558837890625,1.0,1.0,0.1950295716524124,0.1950295716524124,1.0,1.0,-5.690425395965576,0.8597795963287354,4.830645561218262,-0.4200001358985901,1.0,0.6499999761581421,0.0,295.8579406738281,410.0,45854.546875,0.0,13487.013671875,1.0,283.1499938964844,290.3143920898437,298.032470703125,301.0409851074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774417996406555,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.45166015625,0.0,149.58847045898438,1895.4371337890625,0.0,2267.2021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17775600,297.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4145812988281,0.9990000128746032,1.0,0.532954752445221,298.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4145812988281,0.9990000128746032,1.0,0.561227023601532,298.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4145812988281,0.9990000128746032,1.0,0.4145203530788421,298.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4145812988281,0.9990000128746032,1.0,0.561227023601532,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4145812988281,0.9990000128746032,1.0,2.662219285964966,292.4144897460937,284.95001220703125,298.8699645996094,295.0275573730469,298.4599609375,298.3406677246094,292.4140930175781,1.0,1.0,0.1950278133153915,0.1950278133153915,1.0,1.0,-5.690424919128418,0.8597720861434937,4.830652713775635,-0.4200049042701721,1.0,0.6499999761581421,0.0,295.8581237792969,410.0,45847.3046875,0.0,13487.0126953125,1.0,283.1499938964844,290.3132629394531,298.0297241210937,301.03778076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774754166603088,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.25048828125,0.0,149.58847045898438,1895.4371337890625,0.0,2267.503173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17775660,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.39569091796875,0.9990000128746032,1.0,0.5329541563987732,298.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.39569091796875,0.9990000128746032,1.0,0.5612263679504395,298.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.39569091796875,0.9990000128746032,1.0,0.4145199060440063,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.39569091796875,0.9990000128746032,1.0,0.5612263679504395,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.39569091796875,0.9990000128746032,1.0,2.6622164249420166,292.3955993652344,284.95001220703125,298.7955322265625,294.99334716796875,298.43182373046875,298.3259582519531,292.39520263671875,1.0,1.0,0.1950074881315231,0.1950074881315231,1.0,1.0,-5.690418720245361,0.8596859574317932,4.830732822418213,-0.4200572073459625,1.0,0.6499999761581421,0.0,295.860595703125,410.0,45756.69140625,0.0,13487.0009765625,1.0,283.1499938964844,290.29913330078125,297.9954833984375,300.9976501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778973579406738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.22412109375,0.0,149.58847045898438,1895.4371337890625,0.0,2271.2822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17775720,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.39569091796875,0.9990000128746032,1.0,0.5329541563987732,298.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.39569091796875,0.9990000128746032,1.0,0.5612263679504395,298.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.39569091796875,0.9990000128746032,1.0,0.4145199060440063,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.39569091796875,0.9990000128746032,1.0,0.5612263679504395,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.39569091796875,0.9990000128746032,1.0,2.6622164249420166,292.3955993652344,284.95001220703125,298.7955322265625,294.99334716796875,298.43182373046875,298.3259582519531,292.39520263671875,1.0,1.0,0.1950074881315231,0.1950074881315231,1.0,1.0,-5.690418720245361,0.8596859574317932,4.830732822418213,-0.4200572073459625,1.0,0.6499999761581421,0.0,295.860595703125,410.0,45756.69140625,0.0,13487.0009765625,1.0,283.1499938964844,290.29913330078125,297.9954833984375,300.9976501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778973579406738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.22412109375,0.0,149.58847045898438,1895.4371337890625,0.0,2271.2822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17775780,297.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.37652587890625,0.9990000128746032,1.0,0.5329535603523254,298.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.37652587890625,0.9990000128746032,1.0,0.5612257719039917,298.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.37652587890625,0.9990000128746032,1.0,0.4145194292068481,298.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.37652587890625,0.9990000128746032,1.0,0.5612257719039917,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.37652587890625,0.9990000128746032,1.0,2.6622133255004883,292.37646484375,284.95001220703125,298.72149658203125,294.9590759277344,298.4034729003906,298.3108825683594,292.37603759765625,1.0,1.0,0.1949871629476547,0.1949871629476547,1.0,1.0,-5.690412521362305,0.8596000671386719,4.830812454223633,-0.4201092422008514,1.0,0.6499999761581421,0.0,295.863037109375,410.0,45664.921875,0.0,13486.9892578125,1.0,283.1499938964844,290.28485107421875,297.961181640625,300.9574279785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783079147338867,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.09912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2274.961669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17775840,297.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.37652587890625,0.9990000128746032,1.0,0.5329535603523254,298.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.37652587890625,0.9990000128746032,1.0,0.5612257719039917,298.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.37652587890625,0.9990000128746032,1.0,0.4145194292068481,298.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.37652587890625,0.9990000128746032,1.0,0.5612257719039917,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.37652587890625,0.9990000128746032,1.0,2.6622133255004883,292.37646484375,284.95001220703125,298.72149658203125,294.9590759277344,298.4034729003906,298.3108825683594,292.37603759765625,1.0,1.0,0.1949871629476547,0.1949871629476547,1.0,1.0,-5.690412521362305,0.8596000671386719,4.830812454223633,-0.4201092422008514,1.0,0.6499999761581421,0.0,295.863037109375,410.0,45664.921875,0.0,13486.9892578125,1.0,283.1499938964844,290.28485107421875,297.961181640625,300.9574279785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783079147338867,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.09912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2274.961669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17775900,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.36688232421875,0.9990000128746032,1.0,0.5329532623291016,298.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.36688232421875,0.9990000128746032,1.0,0.5612254738807678,298.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.36688232421875,0.9990000128746032,1.0,0.4145192205905914,298.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.36688232421875,0.9990000128746032,1.0,0.5612254738807678,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.36688232421875,0.9990000128746032,1.0,2.6622118949890137,292.3667907714844,284.95001220703125,298.68463134765625,294.94195556640625,298.38922119140625,298.30322265625,292.36639404296875,1.0,1.0,0.1949770003557205,0.1949770003557205,1.0,1.0,-5.690409183502197,0.8595570921897888,4.830852508544922,-0.4201352894306183,1.0,0.6499999761581421,0.0,295.8642883300781,410.0,45618.65234375,0.0,13486.9833984375,1.0,283.1499938964844,290.27764892578125,297.94403076171875,300.9372863769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785100340843201,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.5068359375,0.0,149.58847045898438,1895.4371337890625,0.0,2276.772705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17775960,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3572082519531,0.9990000128746032,1.0,0.5329529643058777,298.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3572082519531,0.9990000128746032,1.0,0.561225175857544,298.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3572082519531,0.9990000128746032,1.0,0.4145189821720123,298.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3572082519531,0.9990000128746032,1.0,0.561225175857544,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3572082519531,0.9990000128746032,1.0,2.662210464477539,292.35711669921875,284.95001220703125,298.6479187011719,294.9248352050781,298.375,298.2955322265625,292.356689453125,1.0,1.0,0.1949658244848251,0.1949658244848251,1.0,1.0,-5.690406322479248,0.8595101237297058,4.830896377563477,-0.4201653003692627,1.0,0.6499999761581421,0.0,295.8655090332031,410.0,45572.3828125,0.0,13486.9775390625,1.0,283.1499938964844,290.2704162597656,297.9268798828125,300.9171142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787099480628967,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.9140625,0.0,149.58847045898438,1895.4371337890625,0.0,2278.5654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17776020,297.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.9990000128746032,1.0,0.5329523682594299,298.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.9990000128746032,1.0,0.5612245202064514,298.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.9990000128746032,1.0,0.4145185053348541,298.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.9990000128746032,1.0,0.5612245202064514,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.9990000128746032,1.0,2.66220760345459,292.3375244140625,284.95001220703125,298.5747985839844,294.890625,298.3462219238281,298.2796630859375,292.33709716796875,1.0,1.0,0.1949434578418731,0.1949434578418731,1.0,1.0,-5.690400123596191,0.8594158291816711,4.830984115600586,-0.4202257096767425,1.0,0.6499999761581421,0.0,295.86798095703125,410.0,45478.6640625,0.0,13486.96484375,1.0,283.1499938964844,290.2558288574219,297.892578125,300.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790975570678711,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.64599609375,0.0,149.58847045898438,1895.4371337890625,0.0,2282.041748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17776080,297.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.9990000128746032,1.0,0.5329523682594299,298.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.9990000128746032,1.0,0.5612245202064514,298.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.9990000128746032,1.0,0.4145185053348541,298.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.9990000128746032,1.0,0.5612245202064514,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.9990000128746032,1.0,2.66220760345459,292.3375244140625,284.95001220703125,298.5747985839844,294.890625,298.3462219238281,298.2796630859375,292.33709716796875,1.0,1.0,0.1949434578418731,0.1949434578418731,1.0,1.0,-5.690400123596191,0.8594158291816711,4.830984115600586,-0.4202257096767425,1.0,0.6499999761581421,0.0,295.86798095703125,410.0,45478.6640625,0.0,13486.96484375,1.0,283.1499938964844,290.2558288574219,297.892578125,300.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790975570678711,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.64599609375,0.0,149.58847045898438,1895.4371337890625,0.0,2282.041748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17776140,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3176574707031,0.9990000128746032,1.0,0.5329517722129822,298.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3176574707031,0.9990000128746032,1.0,0.5612238645553589,298.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3176574707031,0.9990000128746032,1.0,0.4145180583000183,298.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3176574707031,0.9990000128746032,1.0,0.5612238645553589,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3176574707031,0.9990000128746032,1.0,2.662204504013061,292.3175964355469,284.95001220703125,298.5022888183594,294.8564758300781,298.31719970703125,298.26324462890625,292.3171691894531,1.0,1.0,0.1949211061000824,0.1949211061000824,1.0,1.0,-5.690393924713135,0.8593214750289917,4.8310723304748535,-0.4202861785888672,1.0,0.6499999761581421,0.0,295.87042236328125,410.0,45383.59375,0.0,13486.953125,1.0,283.1499938964844,290.24102783203125,297.8583679199219,300.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794667482376099,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.2900390625,0.0,149.58847045898438,1895.4371337890625,0.0,2285.353759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17776200,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3176574707031,0.9990000128746032,1.0,0.5329517722129822,298.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3176574707031,0.9990000128746032,1.0,0.5612238645553589,298.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3176574707031,0.9990000128746032,1.0,0.4145180583000183,298.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3176574707031,0.9990000128746032,1.0,0.5612238645553589,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3176574707031,0.9990000128746032,1.0,2.662204504013061,292.3175964355469,284.95001220703125,298.5022888183594,294.8564758300781,298.31719970703125,298.26324462890625,292.3171691894531,1.0,1.0,0.1949211061000824,0.1949211061000824,1.0,1.0,-5.690393924713135,0.8593214750289917,4.8310723304748535,-0.4202861785888672,1.0,0.6499999761581421,0.0,295.87042236328125,410.0,45383.59375,0.0,13486.953125,1.0,283.1499938964844,290.24102783203125,297.8583679199219,300.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794667482376099,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.2900390625,0.0,149.58847045898438,1895.4371337890625,0.0,2285.353759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17776260,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2974853515625,0.9990000128746032,1.0,0.5329511761665344,298.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2974853515625,0.9990000128746032,1.0,0.5612232685089111,298.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2974853515625,0.9990000128746032,1.0,0.4145176112651825,297.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2974853515625,0.9990000128746032,1.0,0.5612232685089111,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2974853515625,0.9990000128746032,1.0,2.6622016429901123,292.2973937988281,284.95001220703125,298.43035888671875,294.82244873046875,298.2879943847656,298.2464294433594,292.2969665527344,1.0,1.0,0.1949041038751602,0.1949041038751602,1.0,1.0,-5.690387725830078,0.8592486381530762,4.831139087677002,-0.420325219631195,1.0,0.6499999761581421,0.0,295.8728942871094,410.0,45287.4609375,0.0,13486.94140625,1.0,283.1499938964844,290.2260437011719,297.8243103027344,300.79608154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798190712928772,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.88330078125,0.0,149.58847045898438,1895.4371337890625,0.0,2288.515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
