time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776320,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2974853515625,0.9990000128746032,1.0,0.5329511761665344,298.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2974853515625,0.9990000128746032,1.0,0.5612232685089111,298.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2974853515625,0.9990000128746032,1.0,0.4145176112651825,297.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2974853515625,0.9990000128746032,1.0,0.5612232685089111,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2974853515625,0.9990000128746032,1.0,2.6622016429901123,292.2973937988281,284.95001220703125,298.43035888671875,294.82244873046875,298.2879943847656,298.2464294433594,292.2969665527344,1.0,1.0,0.1949041038751602,0.1949041038751602,1.0,1.0,-5.690387725830078,0.8592486381530762,4.831139087677002,-0.420325219631195,1.0,0.6499999761581421,0.0,295.8728942871094,410.0,45287.4609375,0.0,13486.94140625,1.0,283.1499938964844,290.2260437011719,297.8243103027344,300.79608154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798190712928772,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.88330078125,0.0,149.58847045898438,1895.4371337890625,0.0,2288.515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17776380,297.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.27716064453125,0.9990000128746032,1.0,0.5329506397247314,298.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.27716064453125,0.9990000128746032,1.0,0.5612226724624634,298.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.27716064453125,0.9990000128746032,1.0,0.4145171344280243,297.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.27716064453125,0.9990000128746032,1.0,0.5612226724624634,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.27716064453125,0.9990000128746032,1.0,2.662198781967163,292.2770690917969,284.95001220703125,298.3591003417969,294.7886047363281,298.2587585449219,298.2294311523437,292.2766418457031,1.0,1.0,0.194887101650238,0.194887101650238,1.0,1.0,-5.6903815269470215,0.8591764569282532,4.831205368041992,-0.4203636050224304,1.0,0.6499999761581421,0.0,295.8753662109375,410.0,45190.83984375,0.0,13486.9296875,1.0,283.1499938964844,290.2109680175781,297.7903747558594,300.7558288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801544070243835,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.466796875,0.0,149.58847045898438,1895.4371337890625,0.0,2291.526611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17776440,297.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.27716064453125,0.9990000128746032,1.0,0.5329506397247314,298.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.27716064453125,0.9990000128746032,1.0,0.5612226724624634,298.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.27716064453125,0.9990000128746032,1.0,0.4145171344280243,297.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.27716064453125,0.9990000128746032,1.0,0.5612226724624634,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.27716064453125,0.9990000128746032,1.0,2.662198781967163,292.2770690917969,284.95001220703125,298.3591003417969,294.7886047363281,298.2587585449219,298.2294311523437,292.2766418457031,1.0,1.0,0.194887101650238,0.194887101650238,1.0,1.0,-5.6903815269470215,0.8591764569282532,4.831205368041992,-0.4203636050224304,1.0,0.6499999761581421,0.0,295.8753662109375,410.0,45190.83984375,0.0,13486.9296875,1.0,283.1499938964844,290.2109680175781,297.7903747558594,300.7558288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801544070243835,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.466796875,0.0,149.58847045898438,1895.4371337890625,0.0,2291.526611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17776500,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669372558594,0.9990000128746032,1.0,0.5329503417015076,298.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669372558594,0.9990000128746032,1.0,0.5612223744392395,298.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669372558594,0.9990000128746032,1.0,0.4145169258117676,297.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669372558594,0.9990000128746032,1.0,0.5612223744392395,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669372558594,0.9990000128746032,1.0,2.6621971130371094,292.266845703125,284.95001220703125,298.3237609863281,294.771728515625,298.2441101074219,298.2208251953125,292.26641845703125,1.0,1.0,0.1948785930871963,0.1948785930871963,1.0,1.0,-5.690378665924072,0.8591403961181641,4.831238269805908,-0.4203827977180481,1.0,0.6499999761581421,0.0,295.8765869140625,410.0,45142.328125,0.0,13486.923828125,1.0,283.1499938964844,290.2033996582031,297.7734680175781,300.7357482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803159952163696,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.7607421875,0.0,149.58847045898438,1895.4371337890625,0.0,2292.977783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17776560,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2566833496094,0.9990000128746032,1.0,0.5329500436782837,298.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2566833496094,0.9990000128746032,1.0,0.5612220168113708,298.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2566833496094,0.9990000128746032,1.0,0.4145166873931885,297.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2566833496094,0.9990000128746032,1.0,0.5612220168113708,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2566833496094,0.9990000128746032,1.0,2.6621956825256348,292.256591796875,284.95001220703125,298.2886047363281,294.75494384765625,298.2294921875,298.212158203125,292.25616455078125,1.0,1.0,0.1948696970939636,0.1948696970939636,1.0,1.0,-5.690375328063965,0.8591027855873108,4.831272602081299,-0.4204035699367523,1.0,0.6499999761581421,0.0,295.8778076171875,410.0,45093.69921875,0.0,13486.91796875,1.0,283.1499938964844,290.1958312988281,297.7566223144531,300.7157287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804731726646423,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.0595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2294.389404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17776620,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2360534667969,0.9990000128746032,1.0,0.5329494476318359,298.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2360534667969,0.9990000128746032,1.0,0.5612214207649231,298.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2360534667969,0.9990000128746032,1.0,0.4145162403583526,297.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2360534667969,0.9990000128746032,1.0,0.5612214207649231,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2360534667969,0.9990000128746032,1.0,2.662192821502685,292.2359619140625,284.95001220703125,298.2188720703125,294.7215270996094,298.2001953125,298.1945495605469,292.2355041503906,1.0,1.0,0.1948518902063369,0.1948518902063369,1.0,1.0,-5.690369606018066,0.8590273261070251,4.8313422203063965,-0.4204453527927398,1.0,0.6499999761581421,0.0,295.8802795410156,410.0,44995.9296875,0.0,13486.90625,1.0,283.1499938964844,290.1805725097656,297.72320556640625,300.6759338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807765007019043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.6787109375,0.0,149.58847045898438,1895.4371337890625,0.0,2297.11474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17776680,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2360534667969,0.9990000128746032,1.0,0.5329494476318359,298.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2360534667969,0.9990000128746032,1.0,0.5612214207649231,298.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2360534667969,0.9990000128746032,1.0,0.4145162403583526,297.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2360534667969,0.9990000128746032,1.0,0.5612214207649231,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2360534667969,0.9990000128746032,1.0,2.662192821502685,292.2359619140625,284.95001220703125,298.2188720703125,294.7215270996094,298.2001953125,298.1945495605469,292.2355041503906,1.0,1.0,0.1948518902063369,0.1948518902063369,1.0,1.0,-5.690369606018066,0.8590273261070251,4.8313422203063965,-0.4204453527927398,1.0,0.6499999761581421,0.0,295.8802795410156,410.0,44995.9296875,0.0,13486.90625,1.0,283.1499938964844,290.1805725097656,297.72320556640625,300.6759338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807765007019043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.6787109375,0.0,149.58847045898438,1895.4371337890625,0.0,2297.11474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17776740,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2153625488281,0.9990000128746032,1.0,0.5329488515853882,298.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2153625488281,0.9990000128746032,1.0,0.5612208247184753,298.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2153625488281,0.9990000128746032,1.0,0.4145157933235168,297.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2153625488281,0.9990000128746032,1.0,0.5612208247184753,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2153625488281,0.9990000128746032,1.0,2.6621899604797363,292.2152709960937,284.95001220703125,298.1499938964844,294.6884155273437,298.1709289550781,298.1768493652344,292.2148132324219,1.0,1.0,0.1948340833187103,0.1948340833187103,1.0,1.0,-5.69036340713501,0.8589518666267395,4.831411361694336,-0.4204871952533722,1.0,0.6499999761581421,0.0,295.8827209472656,410.0,44897.984375,0.0,13486.89453125,1.0,283.1499938964844,290.165283203125,297.6898803710937,300.63623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810550332069397,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.31982421875,0.0,149.58847045898438,1895.4371337890625,0.0,2299.617919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17776800,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2153625488281,0.9990000128746032,1.0,0.5329488515853882,298.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2153625488281,0.9990000128746032,1.0,0.5612208247184753,298.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2153625488281,0.9990000128746032,1.0,0.4145157933235168,297.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2153625488281,0.9990000128746032,1.0,0.5612208247184753,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2153625488281,0.9990000128746032,1.0,2.6621899604797363,292.2152709960937,284.95001220703125,298.1499938964844,294.6884155273437,298.1709289550781,298.1768493652344,292.2148132324219,1.0,1.0,0.1948340833187103,0.1948340833187103,1.0,1.0,-5.69036340713501,0.8589518666267395,4.831411361694336,-0.4204871952533722,1.0,0.6499999761581421,0.0,295.8827209472656,410.0,44897.984375,0.0,13486.89453125,1.0,283.1499938964844,290.165283203125,297.6898803710937,300.63623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810550332069397,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.31982421875,0.0,149.58847045898438,1895.4371337890625,0.0,2299.617919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17776860,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943664550781,0.9990000128746032,1.0,0.53294837474823,298.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943664550781,0.9990000128746032,1.0,0.5612202882766724,298.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943664550781,0.9990000128746032,1.0,0.4145154058933258,297.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943664550781,0.9990000128746032,1.0,0.5612202882766724,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943664550781,0.9990000128746032,1.0,2.662187337875366,292.1942749023437,284.95001220703125,298.0812683105469,294.6547546386719,298.1414794921875,298.1588439941406,292.1938171386719,1.0,1.0,0.1948142051696777,0.1948142051696777,1.0,1.0,-5.6903581619262695,0.858868420124054,4.831489562988281,-0.4205423593521118,1.0,0.6499999761581421,0.0,295.884765625,410.0,44798.80078125,0.0,13486.884765625,1.0,283.1499938964844,290.1498107910156,297.6561279296875,300.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813613414764404,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.77490234375,0.0,149.58847045898438,1895.4371337890625,0.0,2302.371337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17776920,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943664550781,0.9990000128746032,1.0,0.53294837474823,298.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943664550781,0.9990000128746032,1.0,0.5612202882766724,298.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943664550781,0.9990000128746032,1.0,0.4145154058933258,297.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943664550781,0.9990000128746032,1.0,0.5612202882766724,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943664550781,0.9990000128746032,1.0,2.662187337875366,292.1942749023437,284.95001220703125,298.0812683105469,294.6547546386719,298.1414794921875,298.1588439941406,292.1938171386719,1.0,1.0,0.1948142051696777,0.1948142051696777,1.0,1.0,-5.6903581619262695,0.858868420124054,4.831489562988281,-0.4205423593521118,1.0,0.6499999761581421,0.0,295.884765625,410.0,44798.80078125,0.0,13486.884765625,1.0,283.1499938964844,290.1498107910156,297.6561279296875,300.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813613414764404,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.77490234375,0.0,149.58847045898438,1895.4371337890625,0.0,2302.371337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17776980,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1730651855469,0.9990000128746032,1.0,0.5329479575157166,298.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1730651855469,0.9990000128746032,1.0,0.5612198710441589,298.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1730651855469,0.9990000128746032,1.0,0.4145150780677795,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1730651855469,0.9990000128746032,1.0,0.5612198710441589,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1730651855469,0.9990000128746032,1.0,2.6621854305267334,292.1729736328125,284.95001220703125,298.01202392578125,294.619873046875,298.1117858886719,298.140625,292.1725158691406,1.0,1.0,0.1947943419218063,0.1947943419218063,1.0,1.0,-5.690353870391846,0.8587849736213684,4.831569194793701,-0.4206033945083618,1.0,0.6499999761581421,0.0,295.8863830566406,410.0,44698.26171875,0.0,13486.876953125,1.0,283.1499938964844,290.1341857910156,297.6215515136719,300.5552673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817529439926147,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.95947265625,0.0,149.58847045898438,1895.4371337890625,0.0,2305.893310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17777040,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1730651855469,0.9990000128746032,1.0,0.5329479575157166,298.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1730651855469,0.9990000128746032,1.0,0.5612198710441589,298.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1730651855469,0.9990000128746032,1.0,0.4145150780677795,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1730651855469,0.9990000128746032,1.0,0.5612198710441589,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1730651855469,0.9990000128746032,1.0,2.6621854305267334,292.1729736328125,284.95001220703125,298.01202392578125,294.619873046875,298.1117858886719,298.140625,292.1725158691406,1.0,1.0,0.1947943419218063,0.1947943419218063,1.0,1.0,-5.690353870391846,0.8587849736213684,4.831569194793701,-0.4206033945083618,1.0,0.6499999761581421,0.0,295.8863830566406,410.0,44698.26171875,0.0,13486.876953125,1.0,283.1499938964844,290.1341857910156,297.6215515136719,300.5552673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817529439926147,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.95947265625,0.0,149.58847045898438,1895.4371337890625,0.0,2305.893310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17777100,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.9990000128746032,1.0,0.5329477787017822,298.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.9990000128746032,1.0,0.5612196922302246,298.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.9990000128746032,1.0,0.41451495885849,297.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.9990000128746032,1.0,0.5612196922302246,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.9990000128746032,1.0,2.662184715270996,292.16217041015625,284.95001220703125,297.9772644042969,294.6019897460937,298.0968322753906,298.13140869140625,292.1617126464844,1.0,1.0,0.19478440284729,0.19478440284729,1.0,1.0,-5.690352439880371,0.8587433695793152,4.831608772277832,-0.4206361770629883,1.0,0.6499999761581421,0.0,295.8869934082031,410.0,44647.4375,0.0,13486.8740234375,1.0,283.1499938964844,290.1262512207031,297.6038513183594,300.5344543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819677591323853,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.9169921875,0.0,149.58847045898438,1895.4371337890625,0.0,2307.82568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17777160,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1513671875,0.9990000128746032,1.0,0.5329476594924927,298.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1513671875,0.9990000128746032,1.0,0.5612195730209351,298.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1513671875,0.9990000128746032,1.0,0.4145148694515228,297.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1513671875,0.9990000128746032,1.0,0.5612195730209351,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1513671875,0.9990000128746032,1.0,2.662184000015259,292.1512756347656,284.95001220703125,297.9424133300781,294.5838623046875,298.0818176269531,298.12213134765625,292.1508178710937,1.0,1.0,0.1947770714759826,0.1947770714759826,1.0,1.0,-5.6903510093688965,0.8587120175361633,4.831638813018799,-0.4206607043743133,1.0,0.6499999761581421,0.0,295.8874816894531,410.0,44596.15234375,0.0,13486.87109375,1.0,283.1499938964844,290.1182861328125,297.5858459472656,300.5132751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821860313415527,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.76953125,0.0,149.58847045898438,1895.4371337890625,0.0,2309.789306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17777220,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293334960937,0.9990000128746032,1.0,0.5329474806785583,298.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293334960937,0.9990000128746032,1.0,0.5612193942070007,298.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293334960937,0.9990000128746032,1.0,0.4145147204399109,297.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293334960937,0.9990000128746032,1.0,0.5612193942070007,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293334960937,0.9990000128746032,1.0,2.6621830463409424,292.12921142578125,284.95001220703125,297.8725891113281,294.54693603515625,298.0515441894531,298.1033935546875,292.1287536621094,1.0,1.0,0.1947624087333679,0.1947624087333679,1.0,1.0,-5.690349102020264,0.8586507439613342,4.831698417663574,-0.4207125008106231,1.0,0.6499999761581421,0.0,295.8881530761719,410.0,44492.5,0.0,13486.8671875,1.0,283.1499938964844,290.1021423339844,297.54901123046875,300.47003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826308608055115,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.2177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2313.79345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17777280,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293334960937,0.9990000128746032,1.0,0.5329474806785583,298.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293334960937,0.9990000128746032,1.0,0.5612193942070007,298.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293334960937,0.9990000128746032,1.0,0.4145147204399109,297.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293334960937,0.9990000128746032,1.0,0.5612193942070007,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293334960937,0.9990000128746032,1.0,2.6621830463409424,292.12921142578125,284.95001220703125,297.8725891113281,294.54693603515625,298.0515441894531,298.1033935546875,292.1287536621094,1.0,1.0,0.1947624087333679,0.1947624087333679,1.0,1.0,-5.690349102020264,0.8586507439613342,4.831698417663574,-0.4207125008106231,1.0,0.6499999761581421,0.0,295.8881530761719,410.0,44492.5,0.0,13486.8671875,1.0,283.1499938964844,290.1021423339844,297.54901123046875,300.47003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826308608055115,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.2177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2313.79345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17777340,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.10693359375,0.9990000128746032,1.0,0.5329474210739136,298.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.10693359375,0.9990000128746032,1.0,0.5612192749977112,298.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.10693359375,0.9990000128746032,1.0,0.4145146608352661,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.10693359375,0.9990000128746032,1.0,0.5612192749977112,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.10693359375,0.9990000128746032,1.0,2.662182569503784,292.1068420410156,284.95001220703125,297.8026123046875,294.5092468261719,298.0210876464844,298.0843811035156,292.1063537597656,1.0,1.0,0.1947477310895919,0.1947477310895919,1.0,1.0,-5.690348148345947,0.8585897088050842,4.831758499145508,-0.4207690954208374,1.0,0.6499999761581421,0.0,295.888427734375,410.0,44387.53515625,0.0,13486.865234375,1.0,283.1499938964844,290.0857849121094,297.5113830566406,300.42584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830830216407776,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.3857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2317.864501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17777400,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.10693359375,0.9990000128746032,1.0,0.5329474210739136,298.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.10693359375,0.9990000128746032,1.0,0.5612192749977112,298.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.10693359375,0.9990000128746032,1.0,0.4145146608352661,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.10693359375,0.9990000128746032,1.0,0.5612192749977112,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.10693359375,0.9990000128746032,1.0,2.662182569503784,292.1068420410156,284.95001220703125,297.8026123046875,294.5092468261719,298.0210876464844,298.0843811035156,292.1063537597656,1.0,1.0,0.1947477310895919,0.1947477310895919,1.0,1.0,-5.690348148345947,0.8585897088050842,4.831758499145508,-0.4207690954208374,1.0,0.6499999761581421,0.0,295.888427734375,410.0,44387.53515625,0.0,13486.865234375,1.0,283.1499938964844,290.0857849121094,297.5113830566406,300.42584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830830216407776,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.3857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2317.864501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17777460,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.084228515625,0.9990000128746032,1.0,0.5329474210739136,298.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.084228515625,0.9990000128746032,1.0,0.5612192749977112,298.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.084228515625,0.9990000128746032,1.0,0.4145146608352661,297.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.084228515625,0.9990000128746032,1.0,0.5612192749977112,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.084228515625,0.9990000128746032,1.0,2.662182569503784,292.0841369628906,284.95001220703125,297.7328186035156,294.4709777832031,297.9903564453125,298.06500244140625,292.0836486816406,1.0,1.0,0.1947342157363891,0.1947342157363891,1.0,1.0,-5.690348148345947,0.8585336208343506,4.831814289093018,-0.4208264350891113,1.0,0.6499999761581421,0.0,295.8883056640625,410.0,44281.16015625,0.0,13486.865234375,1.0,283.1499938964844,290.0692138671875,297.4730834960937,300.3808288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835212349891663,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.298828125,0.0,149.58847045898438,1895.4371337890625,0.0,2321.81201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17777520,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.084228515625,0.9990000128746032,1.0,0.5329474210739136,298.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.084228515625,0.9990000128746032,1.0,0.5612192749977112,298.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.084228515625,0.9990000128746032,1.0,0.4145146608352661,297.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.084228515625,0.9990000128746032,1.0,0.5612192749977112,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.084228515625,0.9990000128746032,1.0,2.662182569503784,292.0841369628906,284.95001220703125,297.7328186035156,294.4709777832031,297.9903564453125,298.06500244140625,292.0836486816406,1.0,1.0,0.1947342157363891,0.1947342157363891,1.0,1.0,-5.690348148345947,0.8585336208343506,4.831814289093018,-0.4208264350891113,1.0,0.6499999761581421,0.0,295.8883056640625,410.0,44281.16015625,0.0,13486.865234375,1.0,283.1499938964844,290.0692138671875,297.4730834960937,300.3808288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835212349891663,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.298828125,0.0,149.58847045898438,1895.4371337890625,0.0,2321.81201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17777580,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.061279296875,0.9990000128746032,1.0,0.5329474806785583,297.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.061279296875,0.9990000128746032,1.0,0.561219334602356,298.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.061279296875,0.9990000128746032,1.0,0.4145146906375885,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.061279296875,0.9990000128746032,1.0,0.561219334602356,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.061279296875,0.9990000128746032,1.0,2.662182807922364,292.0611877441406,284.95001220703125,297.6631774902344,294.4322509765625,297.9594421386719,298.0453186035156,292.0606994628906,1.0,1.0,0.1947206705808639,0.1947206705808639,1.0,1.0,-5.6903486251831055,0.858477771282196,4.831871032714844,-0.4208869338035583,1.0,0.6499999761581421,0.0,295.8879089355469,410.0,44173.828125,0.0,13486.8671875,1.0,283.1499938964844,290.052490234375,297.4344177246094,300.3353881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839663028717041,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.0634765625,0.0,149.58847045898438,1895.4371337890625,0.0,2325.82373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17777640,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.061279296875,0.9990000128746032,1.0,0.5329474806785583,297.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.061279296875,0.9990000128746032,1.0,0.561219334602356,298.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.061279296875,0.9990000128746032,1.0,0.4145146906375885,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.061279296875,0.9990000128746032,1.0,0.561219334602356,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.061279296875,0.9990000128746032,1.0,2.662182807922364,292.0611877441406,284.95001220703125,297.6631774902344,294.4322509765625,297.9594421386719,298.0453186035156,292.0606994628906,1.0,1.0,0.1947206705808639,0.1947206705808639,1.0,1.0,-5.6903486251831055,0.858477771282196,4.831871032714844,-0.4208869338035583,1.0,0.6499999761581421,0.0,295.8879089355469,410.0,44173.828125,0.0,13486.8671875,1.0,283.1499938964844,290.052490234375,297.4344177246094,300.3353881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839663028717041,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.0634765625,0.0,149.58847045898438,1895.4371337890625,0.0,2325.82373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17777700,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0496826171875,0.9990000128746032,1.0,0.5329475402832031,297.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0496826171875,0.9990000128746032,1.0,0.5612193942070007,298.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0496826171875,0.9990000128746032,1.0,0.4145147502422333,297.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0496826171875,0.9990000128746032,1.0,0.5612193942070007,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0496826171875,0.9990000128746032,1.0,2.662183284759521,292.0495910644531,284.95001220703125,297.62847900390625,294.4127502441406,297.94384765625,298.0352783203125,292.0491027832031,1.0,1.0,0.1947139054536819,0.1947139054536819,1.0,1.0,-5.690349578857422,0.8584499955177307,4.831899166107178,-0.4209194183349609,1.0,0.6499999761581421,0.0,295.8875427246094,410.0,44119.61328125,0.0,13486.8681640625,1.0,283.1499938964844,290.0440368652344,297.4149169921875,300.3124084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841778993606567,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.36328125,0.0,149.58847045898438,1895.4371337890625,0.0,2327.731201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17777760,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380554199219,0.9990000128746032,1.0,0.5329475998878479,297.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380554199219,0.9990000128746032,1.0,0.5612195134162903,298.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380554199219,0.9990000128746032,1.0,0.414514809846878,297.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380554199219,0.9990000128746032,1.0,0.5612195134162903,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380554199219,0.9990000128746032,1.0,2.6621835231781006,292.0379638671875,284.95001220703125,297.5939025878906,294.39324951171875,297.9282531738281,298.0251770019531,292.0374450683594,1.0,1.0,0.1947052776813507,0.1947052776813507,1.0,1.0,-5.69035005569458,0.8584149479866028,4.831935405731201,-0.4209599196910858,1.0,0.6499999761581421,0.0,295.8871154785156,410.0,44065.25390625,0.0,13486.8701171875,1.0,283.1499938964844,290.0355529785156,297.3953552246094,300.2893981933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843874096870422,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.6435546875,0.0,149.58847045898438,1895.4371337890625,0.0,2329.620361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17777820,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.9990000128746032,1.0,0.532947838306427,297.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.9990000128746032,1.0,0.5612196922302246,298.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.9990000128746032,1.0,0.41451495885849,297.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.9990000128746032,1.0,0.5612196922302246,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.9990000128746032,1.0,2.662184715270996,292.0144958496094,284.95001220703125,297.5251159667969,294.3541259765625,297.89697265625,298.0048217773437,292.0140075683594,1.0,1.0,0.194688007235527,0.194688007235527,1.0,1.0,-5.690352439880371,0.8583442568778992,4.832008361816406,-0.4210453331470489,1.0,0.6499999761581421,0.0,295.885986328125,410.0,43955.87890625,0.0,13486.8740234375,1.0,283.1499938964844,290.0184936523437,297.35614013671875,300.2431335449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847836017608643,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.1318359375,0.0,149.58847045898438,1895.4371337890625,0.0,2333.194091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17777880,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.9990000128746032,1.0,0.532947838306427,297.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.9990000128746032,1.0,0.5612196922302246,298.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.9990000128746032,1.0,0.41451495885849,297.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.9990000128746032,1.0,0.5612196922302246,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.9990000128746032,1.0,2.662184715270996,292.0144958496094,284.95001220703125,297.5251159667969,294.3541259765625,297.89697265625,298.0048217773437,292.0140075683594,1.0,1.0,0.194688007235527,0.194688007235527,1.0,1.0,-5.690352439880371,0.8583442568778992,4.832008361816406,-0.4210453331470489,1.0,0.6499999761581421,0.0,295.885986328125,410.0,43955.87890625,0.0,13486.8740234375,1.0,283.1499938964844,290.0184936523437,297.35614013671875,300.2431335449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847836017608643,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.1318359375,0.0,149.58847045898438,1895.4371337890625,0.0,2333.194091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17777940,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.990966796875,0.9990000128746032,1.0,0.5329481363296509,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.990966796875,0.9990000128746032,1.0,0.5612200498580933,298.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.990966796875,0.9990000128746032,1.0,0.4145151972770691,297.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.990966796875,0.9990000128746032,1.0,0.5612200498580933,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.990966796875,0.9990000128746032,0.99917334318161,2.6621861457824707,291.9908752441406,284.95001220703125,297.4569702148437,294.3150634765625,297.86572265625,297.9842529296875,291.9903869628906,1.0,1.0,0.1946707367897033,0.1946707367897033,1.0,1.0,-5.690355777740479,0.8582737445831299,4.8320817947387695,-0.4211357533931732,1.0,0.6499999761581421,0.0,295.8844299316406,410.0,43845.921875,0.0,13486.8798828125,1.0,283.1499938964844,290.0013427734375,297.3170166015625,300.1968688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851537466049194,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.59716796875,0.0,149.58847045898438,1895.4371337890625,0.0,2336.5341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17778000,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.990966796875,0.9990000128746032,1.0,0.5329481363296509,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.990966796875,0.9990000128746032,1.0,0.5612200498580933,298.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.990966796875,0.9990000128746032,1.0,0.4145151972770691,297.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.990966796875,0.9990000128746032,1.0,0.5612200498580933,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.990966796875,0.9990000128746032,0.99917334318161,2.6621861457824707,291.9908752441406,284.95001220703125,297.4569702148437,294.3150634765625,297.86572265625,297.9842529296875,291.9903869628906,1.0,1.0,0.1946707367897033,0.1946707367897033,1.0,1.0,-5.690355777740479,0.8582737445831299,4.8320817947387695,-0.4211357533931732,1.0,0.6499999761581421,0.0,295.8844299316406,410.0,43845.921875,0.0,13486.8798828125,1.0,283.1499938964844,290.0013427734375,297.3170166015625,300.1968688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851537466049194,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.59716796875,0.0,149.58847045898438,1895.4371337890625,0.0,2336.5341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17778060,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.96734619140625,0.9990000128746032,1.0,0.5329484939575195,297.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.96734619140625,0.9990000128746032,1.0,0.5612204074859619,298.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.96734619140625,0.9990000128746032,1.0,0.4145154953002929,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.96734619140625,0.9990000128746032,1.0,0.5612204074859619,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.96734619140625,0.9990000128746032,0.997313678264618,2.6621880531311035,291.9672546386719,284.95001220703125,297.3896179199219,294.2762145996094,297.8345642089844,297.963623046875,291.9667358398437,1.0,1.0,0.1946587115526199,0.1946587115526199,1.0,1.0,-5.690359115600586,0.8582243323326111,4.832135200500488,-0.4212076365947723,1.0,0.6499999761581421,0.0,295.8827209472656,410.0,43736.0390625,0.0,13486.88671875,1.0,283.1499938964844,289.98419189453125,297.2779846191406,300.15069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855010628700256,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.09912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2339.6689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17778120,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.96734619140625,0.9990000128746032,1.0,0.5329484939575195,297.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.96734619140625,0.9990000128746032,1.0,0.5612204074859619,298.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.96734619140625,0.9990000128746032,1.0,0.4145154953002929,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.96734619140625,0.9990000128746032,1.0,0.5612204074859619,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.96734619140625,0.9990000128746032,0.997313678264618,2.6621880531311035,291.9672546386719,284.95001220703125,297.3896179199219,294.2762145996094,297.8345642089844,297.963623046875,291.9667358398437,1.0,1.0,0.1946587115526199,0.1946587115526199,1.0,1.0,-5.690359115600586,0.8582243323326111,4.832135200500488,-0.4212076365947723,1.0,0.6499999761581421,0.0,295.8827209472656,410.0,43736.0390625,0.0,13486.88671875,1.0,283.1499938964844,289.98419189453125,297.2779846191406,300.15069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855010628700256,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.09912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2339.6689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17778180,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.94366455078125,0.9990000128746032,1.0,0.532948911190033,297.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.94366455078125,0.9990000128746032,1.0,0.5612208843231201,298.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.94366455078125,0.9990000128746032,1.0,0.4145158231258392,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.94366455078125,0.9990000128746032,1.0,0.5612208843231201,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94366455078125,0.9990000128746032,0.9951295852661132,2.6621901988983154,291.9435729980469,284.95001220703125,297.3231811523437,294.2377624511719,297.8035888671875,297.9429016113281,291.94305419921875,1.0,1.0,0.1946466714143753,0.1946466714143753,1.0,1.0,-5.690363883972168,0.8581758141517639,4.832188129425049,-0.4212835133075714,1.0,0.6499999761581421,0.0,295.8806457519531,410.0,43626.140625,0.0,13486.8955078125,1.0,283.1499938964844,289.967041015625,297.2394714355469,300.1049194335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858192324638367,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.71630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2342.541748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17778240,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.94366455078125,0.9990000128746032,1.0,0.532948911190033,297.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.94366455078125,0.9990000128746032,1.0,0.5612208843231201,298.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.94366455078125,0.9990000128746032,1.0,0.4145158231258392,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.94366455078125,0.9990000128746032,1.0,0.5612208843231201,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94366455078125,0.9990000128746032,0.9951295852661132,2.6621901988983154,291.9435729980469,284.95001220703125,297.3231811523437,294.2377624511719,297.8035888671875,297.9429016113281,291.94305419921875,1.0,1.0,0.1946466714143753,0.1946466714143753,1.0,1.0,-5.690363883972168,0.8581758141517639,4.832188129425049,-0.4212835133075714,1.0,0.6499999761581421,0.0,295.8806457519531,410.0,43626.140625,0.0,13486.8955078125,1.0,283.1499938964844,289.967041015625,297.2394714355469,300.1049194335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858192324638367,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.71630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2342.541748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
