time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778300,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.93182373046875,0.9990000128746032,1.0,0.5329491496086121,297.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.93182373046875,0.9990000128746032,1.0,0.5612211227416992,298.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.93182373046875,0.9990000128746032,1.0,0.4145160019397735,297.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.93182373046875,0.9990000128746032,1.0,0.5612211227416992,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.93182373046875,0.9990000128746032,0.993950128555298,2.662191390991211,291.9317321777344,284.95001220703125,297.29034423828125,294.2187194824219,297.78814697265625,297.9325256347656,291.93121337890625,1.0,1.0,0.194640651345253,0.194640651345253,1.0,1.0,-5.690366268157959,0.8581516146659851,4.83221435546875,-0.4213223159313202,1.0,0.6499999761581421,0.0,295.8795471191406,410.0,43571.21875,0.0,13486.900390625,1.0,283.1499938964844,289.9584655761719,297.2203369140625,300.08221435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859654426574707,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.06689453125,0.0,149.58847045898438,1895.4371337890625,0.0,2343.8623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17778360,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91998291015625,0.9990000128746032,1.0,0.5329493880271912,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91998291015625,0.9990000128746032,1.0,0.5612213611602783,298.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.91998291015625,0.9990000128746032,1.0,0.4145161807537079,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.91998291015625,0.9990000128746032,1.0,0.5612213611602783,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.91998291015625,0.9990000128746032,0.9927083253860474,2.6621925830841064,291.9198913574219,284.95001220703125,297.2578125,294.1998291015625,297.77276611328125,297.922119140625,291.9193725585937,1.0,1.0,0.1946326345205307,0.1946326345205307,1.0,1.0,-5.69036865234375,0.8581196665763855,4.832249164581299,-0.4213697016239166,1.0,0.6499999761581421,0.0,295.8783874511719,410.0,43516.39453125,0.0,13486.9052734375,1.0,283.1499938964844,289.94989013671875,297.2013854980469,300.05963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786102831363678,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.46044921875,0.0,149.58847045898438,1895.4371337890625,0.0,2345.103271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17778420,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8963623046875,0.9990000128746032,1.0,0.5329499244689941,297.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8963623046875,0.9990000128746032,1.0,0.5612218976020813,298.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8963623046875,0.9990000128746032,1.0,0.4145165979862213,297.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8963623046875,0.9990000128746032,1.0,0.5612218976020813,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8963623046875,0.9990000128746032,0.9900365471839904,2.662195205688477,291.8962707519531,284.95001220703125,297.19366455078125,294.1626281738281,297.7421875,297.9013366699219,291.895751953125,1.0,1.0,0.1946165859699249,0.1946165859699249,1.0,1.0,-5.69037389755249,0.8580549359321594,4.832319259643555,-0.4214672446250915,1.0,0.6499999761581421,0.0,295.8758850097656,410.0,43407.1015625,0.0,13486.916015625,1.0,283.1499938964844,289.9328308105469,297.1640319824219,300.0150146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863492965698242,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.40478515625,0.0,149.58847045898438,1895.4371337890625,0.0,2347.32958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17778480,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8963623046875,0.9990000128746032,1.0,0.5329499244689941,297.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8963623046875,0.9990000128746032,1.0,0.5612218976020813,298.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8963623046875,0.9990000128746032,1.0,0.4145165979862213,297.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8963623046875,0.9990000128746032,1.0,0.5612218976020813,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8963623046875,0.9990000128746032,0.9900365471839904,2.662195205688477,291.8962707519531,284.95001220703125,297.19366455078125,294.1626281738281,297.7421875,297.9013366699219,291.895751953125,1.0,1.0,0.1946165859699249,0.1946165859699249,1.0,1.0,-5.69037389755249,0.8580549359321594,4.832319259643555,-0.4214672446250915,1.0,0.6499999761581421,0.0,295.8758850097656,410.0,43407.1015625,0.0,13486.916015625,1.0,283.1499938964844,289.9328308105469,297.1640319824219,300.0150146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863492965698242,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.40478515625,0.0,149.58847045898438,1895.4371337890625,0.0,2347.32958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17778540,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8728332519531,0.9990000128746032,1.0,0.5329504609107971,297.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8728332519531,0.9990000128746032,1.0,0.561222493648529,298.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8728332519531,0.9990000128746032,1.0,0.4145170152187347,297.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8728332519531,0.9990000128746032,1.0,0.561222493648529,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8728332519531,0.9990000128746032,0.9871301054954528,2.6621978282928467,291.87274169921875,284.95001220703125,297.1308898925781,294.12628173828125,297.7119140625,297.8804931640625,291.87225341796875,1.0,1.0,0.1946005523204803,0.1946005523204803,1.0,1.0,-5.690379619598389,0.8579902052879333,4.8323893547058105,-0.4215663075447082,1.0,0.6499999761581421,0.0,295.873291015625,410.0,43298.4296875,0.0,13486.9267578125,1.0,283.1499938964844,289.91583251953125,297.12750244140625,299.9712219238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865544557571411,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.5966796875,0.0,149.58847045898438,1895.4371337890625,0.0,2349.183837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17778600,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8728332519531,0.9990000128746032,1.0,0.5329504609107971,297.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8728332519531,0.9990000128746032,1.0,0.561222493648529,298.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8728332519531,0.9990000128746032,1.0,0.4145170152187347,297.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8728332519531,0.9990000128746032,1.0,0.561222493648529,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8728332519531,0.9990000128746032,0.9871301054954528,2.6621978282928467,291.87274169921875,284.95001220703125,297.1308898925781,294.12628173828125,297.7119140625,297.8804931640625,291.87225341796875,1.0,1.0,0.1946005523204803,0.1946005523204803,1.0,1.0,-5.690379619598389,0.8579902052879333,4.8323893547058105,-0.4215663075447082,1.0,0.6499999761581421,0.0,295.873291015625,410.0,43298.4296875,0.0,13486.9267578125,1.0,283.1499938964844,289.91583251953125,297.12750244140625,299.9712219238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865544557571411,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.5966796875,0.0,149.58847045898438,1895.4371337890625,0.0,2349.183837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17778660,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.9990000128746032,1.0,0.5329508185386658,297.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.9990000128746032,1.0,0.5612228512763977,298.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.9990000128746032,1.0,0.4145172834396362,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.9990000128746032,1.0,0.5612228512763977,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.9990000128746032,0.9851892590522766,2.6621997356414795,291.8580017089844,284.95001220703125,297.0921325683594,294.1039123535156,297.6929931640625,297.8673400878906,291.85748291015625,1.0,1.0,0.1945912986993789,0.1945912986993789,1.0,1.0,-5.690383434295654,0.857952892780304,4.832430362701416,-0.4216257631778717,1.0,0.6499999761581421,0.0,295.8716125488281,410.0,43230.34375,0.0,13486.93359375,1.0,283.1499938964844,289.9052124023437,297.1050109863281,299.94415283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786657452583313,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.154296875,0.0,149.58847045898438,1895.4371337890625,0.0,2350.1142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17778720,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84942626953125,0.9990000128746032,1.0,0.5329509973526001,297.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84942626953125,0.9990000128746032,1.0,0.5612230896949768,298.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84942626953125,0.9990000128746032,1.0,0.4145174622535705,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84942626953125,0.9990000128746032,1.0,0.5612230896949768,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84942626953125,0.9990000128746032,0.9840049743652344,2.662200689315796,291.8493347167969,284.95001220703125,297.0696105957031,294.0909729003906,297.681884765625,297.85955810546875,291.84881591796875,1.0,1.0,0.1945858597755432,0.1945858597755432,1.0,1.0,-5.690385818481445,0.8579309582710266,4.832454681396484,-0.4216607511043548,1.0,0.6499999761581421,0.0,295.87060546875,410.0,43190.34375,0.0,13486.9375,1.0,283.1499938964844,289.8989562988281,297.0919189453125,299.9283752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867082357406616,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.05419921875,0.0,149.58847045898438,1895.4371337890625,0.0,2350.5732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17778780,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8262023925781,0.9990000128746032,1.0,0.5329515933990479,297.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8262023925781,0.9990000128746032,1.0,0.5612236857414246,298.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8262023925781,0.9990000128746032,1.0,0.414517879486084,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8262023925781,0.9990000128746032,1.0,0.5612236857414246,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8262023925781,0.9990000128746032,0.980604648590088,2.662203311920166,291.8260803222656,284.95001220703125,297.00994873046875,294.0568542480469,297.6521301269531,297.8384704589844,291.8255920410156,1.0,1.0,0.1945711821317672,0.1945711821317672,1.0,1.0,-5.690391540527344,0.857871949672699,4.83251953125,-0.4217546582221985,1.0,0.6499999761581421,0.0,295.86798095703125,410.0,43083.12890625,0.0,13486.94921875,1.0,283.1499938964844,289.8821716308594,297.05767822265625,299.8868713378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868227958679199,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.892578125,0.0,149.58847045898438,1895.4371337890625,0.0,2351.60888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17778840,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8262023925781,0.9990000128746032,1.0,0.5329515933990479,297.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8262023925781,0.9990000128746032,1.0,0.5612236857414246,298.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8262023925781,0.9990000128746032,1.0,0.414517879486084,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8262023925781,0.9990000128746032,1.0,0.5612236857414246,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8262023925781,0.9990000128746032,0.980604648590088,2.662203311920166,291.8260803222656,284.95001220703125,297.00994873046875,294.0568542480469,297.6521301269531,297.8384704589844,291.8255920410156,1.0,1.0,0.1945711821317672,0.1945711821317672,1.0,1.0,-5.690391540527344,0.857871949672699,4.83251953125,-0.4217546582221985,1.0,0.6499999761581421,0.0,295.86798095703125,410.0,43083.12890625,0.0,13486.94921875,1.0,283.1499938964844,289.8821716308594,297.05767822265625,299.8868713378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868227958679199,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.892578125,0.0,149.58847045898438,1895.4371337890625,0.0,2351.60888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17778900,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.81463623046875,0.9990000128746032,1.0,0.532951831817627,297.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81463623046875,0.9990000128746032,1.0,0.5612239241600037,298.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.81463623046875,0.9990000128746032,1.0,0.4145180881023407,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81463623046875,0.9990000128746032,1.0,0.5612239241600037,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.81463623046875,0.9990000128746032,0.97883141040802,2.6622047424316406,291.81451416015625,284.95001220703125,296.9808044433594,294.0403137207031,297.6373596191406,297.8279113769531,291.81402587890625,1.0,1.0,0.1945638358592987,0.1945638358592987,1.0,1.0,-5.690394401550293,0.8578423857688904,4.832551956176758,-0.4218012392520904,1.0,0.6499999761581421,0.0,295.86669921875,410.0,43029.8125,0.0,13486.9541015625,1.0,283.1499938964844,289.87384033203125,297.0409240722656,299.8665466308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868544459342957,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.927734375,0.0,149.58847045898438,1895.4371337890625,0.0,2351.89501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17778960,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.9990000128746032,1.0,0.532952070236206,297.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.9990000128746032,1.0,0.5612242221832275,298.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.9990000128746032,1.0,0.4145182967185974,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.9990000128746032,1.0,0.5612242221832275,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.9990000128746032,0.9769855737686156,2.6622061729431152,291.80303955078125,284.95001220703125,296.9521179199219,294.02410888671875,297.62274169921875,297.8173522949219,291.80255126953125,1.0,1.0,0.1945568323135376,0.1945568323135376,1.0,1.0,-5.690396785736084,0.8578141331672668,4.832582950592041,-0.4218458533287048,1.0,0.6499999761581421,0.0,295.8654479980469,410.0,42976.88671875,0.0,13486.9599609375,1.0,283.1499938964844,289.8655700683594,297.0246276855469,299.8466491699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868772149085999,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.091796875,0.0,149.58847045898438,1895.4371337890625,0.0,2352.10107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17779020,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.78033447265625,0.9990000128746032,1.0,0.532952606678009,297.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.78033447265625,0.9990000128746032,1.0,0.5612247586250305,298.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.78033447265625,0.9990000128746032,1.0,0.4145186841487884,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.78033447265625,0.9990000128746032,1.0,0.5612247586250305,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78033447265625,0.9990000128746032,0.9731459021568298,2.6622085571289062,291.7802429199219,284.95001220703125,296.8962097167969,293.9928894042969,297.59375,297.7962341308594,291.7797546386719,1.0,1.0,0.1945428401231765,0.1945428401231765,1.0,1.0,-5.690402030944824,0.8577577471733093,4.832644462585449,-0.4219333231449127,1.0,0.6499999761581421,0.0,295.86309814453125,410.0,42871.88671875,0.0,13486.9697265625,1.0,283.1499938964844,289.84912109375,296.99298095703125,299.8078308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786867082118988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.71240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2352.009521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17779080,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.78033447265625,0.9990000128746032,1.0,0.532952606678009,297.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.78033447265625,0.9990000128746032,1.0,0.5612247586250305,298.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.78033447265625,0.9990000128746032,1.0,0.4145186841487884,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.78033447265625,0.9990000128746032,1.0,0.5612247586250305,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78033447265625,0.9990000128746032,0.9731459021568298,2.6622085571289062,291.7802429199219,284.95001220703125,296.8962097167969,293.9928894042969,297.59375,297.7962341308594,291.7797546386719,1.0,1.0,0.1945428401231765,0.1945428401231765,1.0,1.0,-5.690402030944824,0.8577577471733093,4.832644462585449,-0.4219333231449127,1.0,0.6499999761581421,0.0,295.86309814453125,410.0,42871.88671875,0.0,13486.9697265625,1.0,283.1499938964844,289.84912109375,296.99298095703125,299.8078308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786867082118988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.71240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2352.009521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17779140,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9990000128746032,1.0,0.5329530239105225,297.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9990000128746032,1.0,0.561225175857544,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9990000128746032,1.0,0.4145190119743347,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9990000128746032,1.0,0.561225175857544,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9990000128746032,0.969007134437561,2.662210702896118,291.7578125,284.95001220703125,296.8423767089844,293.9633483886719,297.5653381347656,297.775146484375,291.7573547363281,1.0,1.0,0.1945288479328155,0.1945288479328155,1.0,1.0,-5.690406322479248,0.8577010631561279,4.832705020904541,-0.4220160841941833,1.0,0.6499999761581421,0.0,295.8611145019531,410.0,42768.8203125,0.0,13486.9775390625,1.0,283.1499938964844,289.8329772949219,296.96343994140625,299.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868273258209229,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.96875,0.0,149.58847045898438,1895.4371337890625,0.0,2351.650146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17779200,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9990000128746032,1.0,0.5329530239105225,297.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9990000128746032,1.0,0.561225175857544,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9990000128746032,1.0,0.4145190119743347,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9990000128746032,1.0,0.561225175857544,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9990000128746032,0.969007134437561,2.662210702896118,291.7578125,284.95001220703125,296.8423767089844,293.9633483886719,297.5653381347656,297.775146484375,291.7573547363281,1.0,1.0,0.1945288479328155,0.1945288479328155,1.0,1.0,-5.690406322479248,0.8577010631561279,4.832705020904541,-0.4220160841941833,1.0,0.6499999761581421,0.0,295.8611145019531,410.0,42768.8203125,0.0,13486.9775390625,1.0,283.1499938964844,289.8329772949219,296.96343994140625,299.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868273258209229,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.96875,0.0,149.58847045898438,1895.4371337890625,0.0,2351.650146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17779260,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7358093261719,0.9990000128746032,0.9992472529411316,0.5329533219337463,297.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7358093261719,0.9990000128746032,1.0,0.5612255334854126,298.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7358093261719,0.9990000128746032,1.0,0.4145192801952362,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7358093261719,0.9990000128746032,1.0,0.5612255334854126,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7358093261719,0.9990000128746032,0.964673399925232,2.662212371826172,291.7357177734375,284.95001220703125,296.790771484375,293.9356689453125,297.5373840332031,297.75408935546875,291.7352294921875,1.0,1.0,0.1945181190967559,0.1945181190967559,1.0,1.0,-5.690409660339356,0.8576573133468628,4.832752704620361,-0.4220817983150482,1.0,0.6499999761581421,0.0,295.85943603515625,410.0,42667.15625,0.0,13486.984375,1.0,283.1499938964844,289.8170471191406,296.9353942871094,299.7361145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867028713226318,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.6787109375,0.0,149.58847045898438,1895.4371337890625,0.0,2350.525146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17779320,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7358093261719,0.9990000128746032,0.9992472529411316,0.5329533219337463,297.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7358093261719,0.9990000128746032,1.0,0.5612255334854126,298.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7358093261719,0.9990000128746032,1.0,0.4145192801952362,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7358093261719,0.9990000128746032,1.0,0.5612255334854126,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7358093261719,0.9990000128746032,0.964673399925232,2.662212371826172,291.7357177734375,284.95001220703125,296.790771484375,293.9356689453125,297.5373840332031,297.75408935546875,291.7352294921875,1.0,1.0,0.1945181190967559,0.1945181190967559,1.0,1.0,-5.690409660339356,0.8576573133468628,4.832752704620361,-0.4220817983150482,1.0,0.6499999761581421,0.0,295.85943603515625,410.0,42667.15625,0.0,13486.984375,1.0,283.1499938964844,289.8170471191406,296.9353942871094,299.7361145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867028713226318,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.6787109375,0.0,149.58847045898438,1895.4371337890625,0.0,2350.525146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17779380,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7140808105469,0.9990000128746032,0.997204601764679,0.5329536199569702,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7140808105469,0.9990000128746032,1.0,0.5612257719039917,298.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7140808105469,0.9990000128746032,1.0,0.4145194590091705,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7140808105469,0.9990000128746032,1.0,0.5612257719039917,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7140808105469,0.9990000128746032,0.9601300358772278,2.6622135639190674,291.7139892578125,284.95001220703125,296.74151611328125,293.9100036621094,297.50994873046875,297.7330627441406,291.7135314941406,1.0,1.0,0.1945073902606964,0.1945073902606964,1.0,1.0,-5.690412521362305,0.857613742351532,4.832798480987549,-0.4221412241458893,1.0,0.6499999761581421,0.0,295.85821533203125,410.0,42567.3828125,0.0,13486.9892578125,1.0,283.1499938964844,289.8014221191406,296.90924072265625,299.7030029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786500871181488,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.97900390625,0.0,149.58847045898438,1895.4371337890625,0.0,2348.69921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17779440,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7140808105469,0.9990000128746032,0.997204601764679,0.5329536199569702,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7140808105469,0.9990000128746032,1.0,0.5612257719039917,298.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7140808105469,0.9990000128746032,1.0,0.4145194590091705,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7140808105469,0.9990000128746032,1.0,0.5612257719039917,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7140808105469,0.9990000128746032,0.9601300358772278,2.6622135639190674,291.7139892578125,284.95001220703125,296.74151611328125,293.9100036621094,297.50994873046875,297.7330627441406,291.7135314941406,1.0,1.0,0.1945073902606964,0.1945073902606964,1.0,1.0,-5.690412521362305,0.857613742351532,4.832798480987549,-0.4221412241458893,1.0,0.6499999761581421,0.0,295.85821533203125,410.0,42567.3828125,0.0,13486.9892578125,1.0,283.1499938964844,289.8014221191406,296.90924072265625,299.7030029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786500871181488,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.97900390625,0.0,149.58847045898438,1895.4371337890625,0.0,2348.69921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17779500,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.703369140625,0.9990000128746032,0.9960912466049194,0.532953679561615,297.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.703369140625,0.9990000128746032,1.0,0.5612258911132812,298.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.703369140625,0.9990000128746032,1.0,0.4145195186138153,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.703369140625,0.9990000128746032,1.0,0.5612258911132812,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.703369140625,0.9990000128746032,0.9577732682228088,2.6622140407562256,291.7032775878906,284.95001220703125,296.71783447265625,293.8979797363281,297.4964599609375,297.7225646972656,291.70281982421875,1.0,1.0,0.1945020407438278,0.1945020407438278,1.0,1.0,-5.690413475036621,0.8575918078422546,4.832821369171143,-0.4221684038639068,1.0,0.6499999761581421,0.0,295.8578186035156,410.0,42518.25390625,0.0,13486.9912109375,1.0,283.1499938964844,289.793701171875,296.89697265625,299.6872863769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863737344741821,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.3759765625,0.0,149.58847045898438,1895.4371337890625,0.0,2347.551025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17779560,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6966857910156,0.9990000128746032,0.99495929479599,0.5331695675849915,297.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6966857910156,0.9990000128746032,1.0,0.5614532232284546,298.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6966857910156,0.9990000128746032,1.0,0.4146874547004699,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6966857910156,0.9990000128746032,1.0,0.5614532232284546,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6966857910156,0.9990000128746032,0.9554010033607484,2.663292407989502,291.6967468261719,284.95001220703125,296.6947937011719,293.8865051269531,297.4349060058594,297.71221923828125,291.6970520019531,1.0,1.0,0.3556016385555267,0.3556016385555267,0.800000011920929,1.0,-5.69273853302002,1.5663834810256958,4.126355171203613,0.2855971753597259,1.0,0.6499999761581421,0.0,296.1813659667969,410.0,42476.8125,0.0,13491.310546875,1.0,283.1499938964844,289.7826232910156,296.8851013183594,299.671630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862112522125244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.25,0.0,149.58847045898438,1895.4371337890625,0.0,2346.08251953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17779620,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.77911376953125,0.9990000128746032,0.9931498765945436,0.5331144332885742,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77911376953125,0.9990000128746032,1.0,0.5613951683044434,298.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.77911376953125,0.9990000128746032,1.0,0.4146445393562317,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77911376953125,0.9990000128746032,1.0,0.5613951683044434,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77911376953125,0.9990000128746032,0.9509674310684204,2.6630167961120605,291.7796630859375,284.95001220703125,296.65069580078125,293.8653564453125,297.05718994140625,297.6960144042969,291.7823486328125,1.0,1.0,0.6778008341789246,0.6778008341789246,0.4000000059604645,1.0,-5.692183017730713,3.501647472381592,2.190535306930542,2.2182862758636475,1.0,0.6499999761581421,0.0,296.9349365234375,410.0,42780.4375,0.0,13490.2041015625,1.0,283.1499938964844,289.8046569824219,296.86456298828125,299.649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859513759613037,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.14794921875,0.0,149.58847045898438,1895.4371337890625,0.0,2343.7353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17779680,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.77911376953125,0.9990000128746032,0.9931498765945436,0.5331144332885742,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77911376953125,0.9990000128746032,1.0,0.5613951683044434,298.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.77911376953125,0.9990000128746032,1.0,0.4146445393562317,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77911376953125,0.9990000128746032,1.0,0.5613951683044434,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77911376953125,0.9990000128746032,0.9509674310684204,2.6630167961120605,291.7796630859375,284.95001220703125,296.65069580078125,293.8653564453125,297.05718994140625,297.6960144042969,291.7823486328125,1.0,1.0,0.6778008341789246,0.6778008341789246,0.4000000059604645,1.0,-5.692183017730713,3.501647472381592,2.190535306930542,2.2182862758636475,1.0,0.6499999761581421,0.0,296.9349365234375,410.0,42780.4375,0.0,13490.2041015625,1.0,283.1499938964844,289.8046569824219,296.86456298828125,299.649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859513759613037,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.14794921875,0.0,149.58847045898438,1895.4371337890625,0.0,2343.7353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17779740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.9990000128746032,0.9925284385681152,0.5319815874099731,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.9990000128746032,1.0,0.5602022409439087,298.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.9990000128746032,1.0,0.4137634634971618,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.9990000128746032,1.0,0.5602022409439087,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.9990000128746032,0.9475167989730836,2.657358169555664,291.9049377441406,284.95001220703125,296.60943603515625,293.84674072265625,296.609619140625,297.6905517578125,291.9073181152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.680055618286133,0.0001310542720602,4.392197132110596,1.0,0.6499999761581421,0.0,298.2750549316406,410.0,43252.28125,0.0,13467.4833984375,1.0,283.1499938964844,289.88116455078125,296.8553771972656,299.6642150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877326011657715,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.796875,0.0,149.58847045898438,1895.4371337890625,0.0,2359.8369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17779800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.9990000128746032,0.9925284385681152,0.5319815874099731,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.9990000128746032,1.0,0.5602022409439087,298.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.9990000128746032,1.0,0.4137634634971618,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.9990000128746032,1.0,0.5602022409439087,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.9990000128746032,0.9475167989730836,2.657358169555664,291.9049377441406,284.95001220703125,296.60943603515625,293.84674072265625,296.609619140625,297.6905517578125,291.9073181152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.680055618286133,0.0001310542720602,4.392197132110596,1.0,0.6499999761581421,0.0,298.2750549316406,410.0,43252.28125,0.0,13467.4833984375,1.0,283.1499938964844,289.88116455078125,296.8553771972656,299.6642150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877326011657715,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.796875,0.0,149.58847045898438,1895.4371337890625,0.0,2359.8369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17779860,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89801025390625,0.9990000128746032,0.99167400598526,0.5319837331771851,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.89801025390625,0.9990000128746032,1.0,0.5602045059204102,298.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89801025390625,0.9990000128746032,1.0,0.4137651324272156,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89801025390625,0.9990000128746032,1.0,0.5602045059204102,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89801025390625,0.9990000128746032,0.9440205097198486,2.657368898391724,291.89794921875,284.95001220703125,296.5710754394531,293.83074951171875,296.5714416503906,297.6840209960937,291.8976135253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680209636688232,5.680183410644531,2.596310878288932e-05,4.3923187255859375,1.0,0.6499999761581421,0.0,298.27752685546875,410.0,43127.0625,0.0,13467.52734375,1.0,283.1499938964844,289.88775634765625,296.84283447265625,299.666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904322147369385,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.48486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2384.290771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17779920,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89801025390625,0.9990000128746032,0.99167400598526,0.5319837331771851,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.89801025390625,0.9990000128746032,1.0,0.5602045059204102,298.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89801025390625,0.9990000128746032,1.0,0.4137651324272156,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89801025390625,0.9990000128746032,1.0,0.5602045059204102,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89801025390625,0.9990000128746032,0.9440205097198486,2.657368898391724,291.89794921875,284.95001220703125,296.5710754394531,293.83074951171875,296.5714416503906,297.6840209960937,291.8976135253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680209636688232,5.680183410644531,2.596310878288932e-05,4.3923187255859375,1.0,0.6499999761581421,0.0,298.27752685546875,410.0,43127.0625,0.0,13467.52734375,1.0,283.1499938964844,289.88775634765625,296.84283447265625,299.666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904322147369385,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.48486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2384.290771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17779980,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88348388671875,0.9990000128746032,0.9898827075958252,0.5319832563400269,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88348388671875,0.9990000128746032,1.0,0.5602039694786072,298.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88348388671875,0.9990000128746032,1.0,0.4137647449970245,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.88348388671875,0.9990000128746032,1.0,0.5602039694786072,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.88348388671875,0.9990000128746032,0.9398149251937866,2.6573665142059326,291.8834228515625,284.95001220703125,296.53582763671875,293.817626953125,296.5362548828125,297.6712646484375,291.8831481933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680204391479492,5.680178642272949,2.596318881842308e-05,4.392343521118164,1.0,0.6499999761581421,0.0,298.27978515625,410.0,43055.41796875,0.0,13467.5166015625,1.0,283.1499938964844,289.8763122558594,296.82257080078125,299.6419982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913312315940857,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.1279296875,0.0,149.58847045898438,1895.4371337890625,0.0,2392.44775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17780040,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88348388671875,0.9990000128746032,0.9898827075958252,0.5319832563400269,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88348388671875,0.9990000128746032,1.0,0.5602039694786072,298.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88348388671875,0.9990000128746032,1.0,0.4137647449970245,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.88348388671875,0.9990000128746032,1.0,0.5602039694786072,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.88348388671875,0.9990000128746032,0.9398149251937866,2.6573665142059326,291.8834228515625,284.95001220703125,296.53582763671875,293.817626953125,296.5362548828125,297.6712646484375,291.8831481933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680204391479492,5.680178642272949,2.596318881842308e-05,4.392343521118164,1.0,0.6499999761581421,0.0,298.27978515625,410.0,43055.41796875,0.0,13467.5166015625,1.0,283.1499938964844,289.8763122558594,296.82257080078125,299.6419982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913312315940857,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.1279296875,0.0,149.58847045898438,1895.4371337890625,0.0,2392.44775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17780100,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.87713623046875,0.9990000128746032,0.9887760877609252,0.531982958316803,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87713623046875,0.9990000128746032,1.0,0.5602036714553833,298.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.87713623046875,0.9990000128746032,1.0,0.4137645065784454,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.87713623046875,0.9990000128746032,1.0,0.5602036714553833,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87713623046875,0.9990000128746032,0.937513530254364,2.657364845275879,291.8771057128906,284.95001220703125,296.5194091796875,293.8121643066406,296.5197448730469,297.6636047363281,291.8768310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680201053619385,5.680175304412842,2.5963237931136973e-05,4.392358779907227,1.0,0.6499999761581421,0.0,298.2812194824219,410.0,43023.80859375,0.0,13467.5107421875,1.0,283.1499938964844,289.8712463378906,296.8143920898437,299.6309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913299202919006,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.73876953125,0.0,149.58847045898438,1895.4371337890625,0.0,2392.43603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17780160,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8714904785156,0.9990000128746032,0.987568199634552,0.5319825410842896,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8714904785156,0.9990000128746032,1.0,0.5602032542228699,298.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8714904785156,0.9990000128746032,1.0,0.4137642085552215,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8714904785156,0.9990000128746032,1.0,0.5602032542228699,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8714904785156,0.9990000128746032,0.9351084232330322,2.657363176345825,291.8714294433594,284.95001220703125,296.5037841796875,293.8074951171875,296.5041809082031,297.6554870605469,291.8712158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171489715576,2.5963296138797887e-05,4.392376899719238,1.0,0.6499999761581421,0.0,298.2828674316406,410.0,42995.8359375,0.0,13467.5029296875,1.0,283.1499938964844,289.8667297363281,296.8079528808594,299.621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911988496780396,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.0009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2391.246337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17780220,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.864501953125,0.9990000128746032,0.9857313632965088,0.5319819450378418,297.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.864501953125,0.9990000128746032,1.0,0.5602025985717773,298.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.864501953125,0.9990000128746032,1.0,0.4137637317180633,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.864501953125,0.9990000128746032,1.0,0.5602025985717773,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.864501953125,0.9990000128746032,0.9315640926361084,2.657360076904297,291.8644714355469,284.95001220703125,296.4830627441406,293.8021850585937,296.4833984375,297.6434326171875,291.8642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680191040039063,5.680164813995361,2.5963392545236275e-05,4.392406940460205,1.0,0.6499999761581421,0.0,298.2855834960937,410.0,42961.15625,0.0,13467.4912109375,1.0,283.1499938964844,289.8610534667969,296.8009338378906,299.6113586425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908949851989746,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.57763671875,0.0,149.58847045898438,1895.4371337890625,0.0,2388.489013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
