time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780280,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.862060546875,0.9990000128746032,0.9849444031715392,0.5319817066192627,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.862060546875,0.9990000128746032,1.0,0.5602023005485535,298.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.862060546875,0.9990000128746032,1.0,0.4137635231018066,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.862060546875,0.9990000128746032,1.0,0.5602023005485535,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.862060546875,0.9990000128746032,0.9300810098648072,2.6573586463928223,291.8620300292969,284.95001220703125,296.4751281738281,293.8005065917969,296.4754943847656,297.638427734375,291.8618469238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.680161952972412,2.596343620098196e-05,4.392420291900635,1.0,0.6499999761581421,0.0,298.2868347167969,410.0,42949.08203125,0.0,13467.4853515625,1.0,283.1499938964844,289.85906982421875,296.7988586425781,299.6080017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907511591911316,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.109375,0.0,149.58847045898438,1895.4371337890625,0.0,2387.183837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17780340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.9990000128746032,0.983557403087616,0.5319811701774597,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.9990000128746032,1.0,0.5602017641067505,298.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.9990000128746032,1.0,0.4137631356716156,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.9990000128746032,1.0,0.5602017641067505,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.9990000128746032,0.9275018572807312,2.657356023788452,291.8583679199219,284.95001220703125,296.4622802734375,293.7982788085937,296.4625549316406,297.6297607421875,291.85821533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680182933807373,5.680156707763672,2.596351623651572e-05,4.39244556427002,1.0,0.6499999761581421,0.0,298.2890930175781,410.0,42930.796875,0.0,13467.474609375,1.0,283.1499938964844,289.85601806640625,296.79608154296875,299.6033020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904843091964722,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.96484375,0.0,149.58847045898438,1895.4371337890625,0.0,2384.76318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17780400,297.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85546875,0.9990000128746032,0.0,0.531980574131012,297.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.85546875,0.9990000128746032,0.0,0.5602011680603027,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85546875,0.9990000128746032,0.0,0.4137626886367798,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85546875,0.9990000128746032,0.0,0.5602011680603027,296.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85546875,0.9990000128746032,0.0,2.657353162765503,291.8554382324219,294.1499938964844,296.45001220703125,293.7968444824219,296.4503173828125,297.6210327148437,291.8553161621094,0.0,0.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150985717773,2.5963609004975297e-05,4.392474174499512,0.0,0.6499999761581421,0.0,298.2917175292969,60.0,42915.96484375,0.0,13467.462890625,0.0,283.1499938964844,289.853515625,296.79443359375,299.5999755859375,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193115234375,0.437659204006195,0.0,-0.00039620854659,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9744873046875,0.437659204006195,0.0,-0.0004172266635578,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412292480469,0.437659204006195,0.0,-0.0003081622126046,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549865722656,0.437659204006195,0.0,-0.0004172266635578,296.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887023925781,0.437659204006195,0.0,-0.0019791438244283,293.1365661621094,294.1499938964844,296.4384460449219,293.79595947265625,296.0240478515625,297.4117736816406,290.68096923828125,0.0,0.0,0.7993842959403992,0.7993842959403992,0.2006157040596008,1.0,-0.0344045162200927,0.0338296592235565,0.000574859266635,-0.0195226389914751,0.0,0.6499999761581421,0.0,-0.1815020591020584,60.0,3007.882568359375,0.0,-1.216248847413226e-06,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,1.57160684466362e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.391123970172827e-12,3.3911311259071653e-12,6.6173365397639785e-18,4.855335924980331e-11,4.8553303738652076e-11,5.3702117157771706e-17,0.0,0.0,-0.0,0.0,0.0,6.454682069749229e-22,3.5449083644901424e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.420166015625,0.0,0.0,-0.0038361072074621,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.50994873046875,0.0,0.0,-0.0040396000258624,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.62530517578125,0.0,0.0,-0.0029836348257958,297.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4761962890625,0.0,0.0,-0.0040396000258624,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,293.36572265625,0.0,0.0,-0.0191621351987123,293.70947265625,294.1499938964844,296.4270935058594,293.7951965332031,295.554443359375,297.2293395996094,289.8207702636719,0.0,0.0,0.5979413986206055,0.5979413986206055,0.4020586013793945,1.0,-0.0475910753011703,0.038834098726511,0.0087569765746593,-0.0128616169095039,0.0,0.6499999761581421,0.0,-0.2541796565055847,60.0,1417.90234375,0.0,-0.0001139798769145,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4036460305654755e-28,-1.4049970704214627e-28,-1.8718168847931768e-31,-3.615998541079634e-18,-3.613453719925116e-18,-2.5446763575225145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7715148925781,0.0,0.0,0.0001906354300444,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.88262939453125,0.0,0.0,0.0002025763969868,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03570556640625,0.0,0.0,0.0001496222394052,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83746337890625,0.0,0.0,0.0002025763969868,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6973876953125,0.0,0.0,0.0009240548242814,294.1419372558594,294.1499938964844,296.41619873046875,293.7945861816406,295.0979919433594,296.7416687011719,289.4759216308594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0136346770450472,0.0079614762216806,0.0056732017546892,-0.0249939411878585,0.0,0.6499999761581421,0.0,-0.074652075767517,60.0,666.9314575195312,0.0,-2.73795649263775e-07,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7223758247746335e-43,-5.493089980153283e-43,-1.4153114489680652e-43,-2.808313399417048e-20,-2.290494781667158e-20,-5.1781849658085485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8480224609375,0.0,0.0,0.0001017395043163,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96307373046875,0.0,0.0,0.000107192856376,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1241455078125,0.0,0.0,7.917227776488289e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9154052734375,0.0,0.0,0.000107192856376,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7694396972656,0.0,0.0,0.0005073398933745,294.235595703125,294.1499938964844,296.4054260253906,293.7940979003906,294.9613342285156,296.419189453125,289.3059997558594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010883832583203,0.0012662875233218,-0.0001779042358975,-0.0292029194533824,0.0,0.6499999761581421,0.0,-0.0105087896808981,60.0,311.2347717285156,0.0,-8.003709695003637e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.27650798319012e-21,-2.7264163795431893e-21,-2.5500918055953226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8446350097656,0.0,0.0,9.875497198663652e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9589233398437,0.0,0.0,0.0001039960843627,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1189270019531,0.0,0.0,7.681115675950423e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9115905761719,0.0,0.0,0.0001039960843627,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7665710449219,0.0,0.0,0.0004932631272822,294.22711181640625,294.1499938964844,296.3949279785156,293.7937316894531,294.9748840332031,296.4146728515625,289.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527085978537,5.61645521202081e-08,0.0010526524856686,-0.0300725139677524,0.0,0.6499999761581421,0.0,-0.0106927901506423,60.0,149.58660888671875,0.0,-7.552407055300139e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.396776328404922e-21,-2.702362508551837e-21,-2.6944136179046936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.84112548828125,0.0,0.0,9.850531205302104e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9546813964844,0.0,0.0,0.0001037308247759,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1136169433594,0.0,0.0,7.661523704882711e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9076232910156,0.0,0.0,0.0001037308247759,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7635803222656,0.0,0.0,0.0004920524661429,294.2185363769531,294.1499938964844,296.3846435546875,293.7934875488281,294.98809814453125,296.4089660644531,289.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498522315174,1.1688055856495794e-08,0.0010498405899852,-0.0296653937548398,0.0,0.6499999761581421,0.0,-0.0106073189526796,60.0,72.17362213134766,0.0,-7.51475539573221e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402261246724488e-21,-2.7012651209911405e-21,-2.700996125733348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8335266113281,0.0,0.0,9.823510481510311e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94561767578125,0.0,0.0,0.000103446203866,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1025085449219,0.0,0.0,7.640501280548051e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.899169921875,0.0,0.0,0.000103446203866,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.75701904296875,0.0,0.0,0.0004907040274702,294.20074462890625,294.1499938964844,296.3647155761719,293.79327392578125,295.0138244628906,296.3950500488281,289.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.135631588766728e-08,0.0010469581466168,-0.0287972223013639,0.0,0.6499999761581421,0.0,-0.0104426303878426,60.0,28.087358474731445,0.0,-7.473549601400009e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4024539054902046e-21,-2.701226346899927e-21,-2.7012273566418858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8335266113281,0.0,0.0,9.823510481510311e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94561767578125,0.0,0.0,0.000103446203866,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1025085449219,0.0,0.0,7.640501280548051e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.899169921875,0.0,0.0,0.000103446203866,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.75701904296875,0.0,0.0,0.0004907040274702,294.20074462890625,294.1499938964844,296.3647155761719,293.79327392578125,295.0138244628906,296.3950500488281,289.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.135631588766728e-08,0.0010469581466168,-0.0287972223013639,0.0,0.6499999761581421,0.0,-0.0104426303878426,60.0,28.087358474731445,0.0,-7.473549601400009e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4024539054902046e-21,-2.701226346899927e-21,-2.7012273566418858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8252868652344,0.0,0.0,9.795448568183927e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9359130859375,0.0,0.0,0.0001031506981234,299.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0907592773437,0.0,0.0,7.618675590492785e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8900756835937,0.0,0.0,0.0001031506981234,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.749755859375,0.0,0.0,0.00048930227058,294.18218994140625,294.1499938964844,296.3456420898437,293.7934265136719,295.03863525390625,296.3793640136719,289.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043975003995,1.1006127564883172e-08,0.0010439640609547,-0.0278806556016206,0.0,0.6499999761581421,0.0,-0.010269028134644,60.0,20.324932098388672,0.0,-7.430859483292809e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226548848319e-21,-2.701226346899927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8252868652344,0.0,0.0,9.795448568183927e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9359130859375,0.0,0.0,0.0001031506981234,299.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0907592773437,0.0,0.0,7.618675590492785e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8900756835937,0.0,0.0,0.0001031506981234,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.749755859375,0.0,0.0,0.00048930227058,294.18218994140625,294.1499938964844,296.3456420898437,293.7934265136719,295.03863525390625,296.3793640136719,289.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043975003995,1.1006127564883172e-08,0.0010439640609547,-0.0278806556016206,0.0,0.6499999761581421,0.0,-0.010269028134644,60.0,20.324932098388672,0.0,-7.430859483292809e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226548848319e-21,-2.701226346899927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8163452148437,0.0,0.0,9.766779839992525e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.925537109375,0.0,0.0,0.0001028488040901,299.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0783996582031,0.0,0.0,7.596377690788358e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8803100585937,0.0,0.0,0.0001028488040901,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7417907714844,0.0,0.0,0.0004878702457062,294.1628723144531,294.1499938964844,296.3273620605469,293.7938537597656,295.0625305175781,296.36297607421875,289.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409159585833,1.0648415482705786e-08,0.001040905364789,-0.0269443225115537,0.0,0.6499999761581421,0.0,-0.010091695934534,60.0,18.50199508666992,0.0,-7.387374978407024e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226346899927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8163452148437,0.0,0.0,9.766779839992525e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.925537109375,0.0,0.0,0.0001028488040901,299.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0783996582031,0.0,0.0,7.596377690788358e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8803100585937,0.0,0.0,0.0001028488040901,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7417907714844,0.0,0.0,0.0004878702457062,294.1628723144531,294.1499938964844,296.3273620605469,293.7938537597656,295.0625305175781,296.36297607421875,289.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409159585833,1.0648415482705786e-08,0.001040905364789,-0.0269443225115537,0.0,0.6499999761581421,0.0,-0.010091695934534,60.0,18.50199508666992,0.0,-7.387374978407024e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226346899927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.80841064453125,0.0,0.0,9.742755355546252e-05,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9164123535156,0.0,0.0,0.0001025958117679,299.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0675964355469,0.0,0.0,7.577691576443613e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8716735839844,0.0,0.0,0.0001025958117679,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7346496582031,0.0,0.0,0.0004866701492574,294.14617919921875,294.1499938964844,296.3125,293.7944030761719,295.0819702148437,296.34912109375,289.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383524931967,1.0348650825164896e-08,0.001038342132233,-0.02615961804986,0.0,0.6499999761581421,0.0,-0.0099430894479155,60.0,17.692028045654297,0.0,-7.351033559643838e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226346899927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8068542480469,0.0,0.0,9.738269727677108e-05,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9146423339844,0.0,0.0,0.0001025485762511,299.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.06549072265625,0.0,0.0,7.574202754767612e-05,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8699951171875,0.0,0.0,0.0001025485762511,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7332458496094,0.0,0.0,0.0004864460788667,294.1430053710937,294.1499938964844,296.30975341796875,293.7945251464844,295.0855712890625,296.3465270996094,289.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378739098086,1.0292682262047492e-08,0.001037863548845,-0.0260131005197763,0.0,0.6499999761581421,0.0,-0.0099153434857726,60.0,17.563720703125,0.0,-7.34425782411563e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8019104003906,0.0,0.0,9.724301344249398e-05,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9089660644531,0.0,0.0,0.000102401485492,299.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0588684082031,0.0,0.0,7.563339022453874e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8646240234375,0.0,0.0,0.000102401485492,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.728759765625,0.0,0.0,0.0004857483436353,294.1328125,294.1499938964844,296.3012084960937,293.7948913574219,295.0968017578125,296.3383483886719,289.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363834444433,1.0118397675284996e-08,0.0010363733163103,-0.0255568418651819,0.0,0.6499999761581421,0.0,-0.0098289428278803,60.0,17.178178787231445,0.0,-7.323179573859306e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7968139648437,0.0,0.0,9.710618178360164e-05,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9031982421875,0.0,0.0,0.0001022573997033,299.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0521240234375,0.0,0.0,7.552696479251608e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.859130859375,0.0,0.0,0.0001022573997033,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7241516113281,0.0,0.0,0.0004850648692809,294.1225280761719,294.1499938964844,296.29278564453125,293.7953186035156,295.1078491210937,296.33026123046875,289.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349233634769,9.94766935491498e-09,0.0010349133517593,-0.0251098778098821,0.0,0.6499999761581421,0.0,-0.0097443060949444,60.0,16.813587188720703,0.0,-7.30256104475302e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7901306152344,0.0,0.0,9.69370303209871e-05,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8956604003906,0.0,0.0,0.000102079276985,299.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0433654785156,0.0,0.0,7.539540820289403e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8519592285156,0.0,0.0,0.000102079276985,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.71807861328125,0.0,0.0,0.000484219926875,294.10919189453125,294.1499938964844,296.28228759765625,293.7958984375,295.1216125488281,296.320068359375,289.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033118343912,9.73660796432796e-09,0.0010331086814403,-0.024557301774621,0.0,0.6499999761581421,0.0,-0.0096396738663315,60.0,16.368606567382812,0.0,-7.277110825043567e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7862548828125,0.0,0.0,9.68438689596951e-05,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8912658691406,0.0,0.0,0.0001019811752485,299.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0382995605469,0.0,0.0,7.532294694101438e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8477783203125,0.0,0.0,0.0001019811752485,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.71453857421875,0.0,0.0,0.000483754556626,294.1015319824219,294.1499938964844,296.27642822265625,293.79620361328125,295.1293334960937,296.3143615722656,289.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321242734789,9.620363172757608e-09,0.0010321146110072,-0.0242529548704624,0.0,0.6499999761581421,0.0,-0.009582046419382,60.0,16.123573303222656,0.0,-7.26311313314909e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7752380371094,0.0,0.0,9.659976785769686e-05,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87890625,0.0,0.0,0.0001017241229419,299.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0240478515625,0.0,0.0,7.513308810302988e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359680175781,0.0,0.0,0.0001017241229419,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7044372558594,0.0,0.0,0.0004825352225452,294.080078125,294.1499938964844,296.2605285644531,293.7971496582031,295.15008544921875,296.298828125,289.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575616647251e-09,0.0010295099345967,-0.0234554149210453,0.0,0.6499999761581421,0.0,-0.0094310399144887,60.0,15.471084594726562,0.0,-7.226497444889901e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7752380371094,0.0,0.0,9.659976785769686e-05,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87890625,0.0,0.0,0.0001017241229419,299.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0240478515625,0.0,0.0,7.513308810302988e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359680175781,0.0,0.0,0.0001017241229419,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7044372558594,0.0,0.0,0.0004825352225452,294.080078125,294.1499938964844,296.2605285644531,293.7971496582031,295.15008544921875,296.298828125,289.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575616647251e-09,0.0010295099345967,-0.0234554149210453,0.0,0.6499999761581421,0.0,-0.0094310399144887,60.0,15.471084594726562,0.0,-7.226497444889901e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7637634277344,0.0,0.0,9.637700713938102e-05,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8661193847656,0.0,0.0,0.0001014895533444,299.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0093994140625,0.0,0.0,7.495983300032094e-05,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.82373046875,0.0,0.0,0.0001014895533444,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6938781738281,0.0,0.0,0.0004814225248992,294.0581970214844,294.1499938964844,296.2451171875,293.7980041503906,295.170166015625,296.28369140625,289.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.6499999761581421,0.0,-0.0092932265251874,60.0,14.853541374206545,0.0,-7.193160911356244e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7637634277344,0.0,0.0,9.637700713938102e-05,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8661193847656,0.0,0.0,0.0001014895533444,299.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0093994140625,0.0,0.0,7.495983300032094e-05,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.82373046875,0.0,0.0,0.0001014895533444,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6938781738281,0.0,0.0,0.0004814225248992,294.0581970214844,294.1499938964844,296.2451171875,293.7980041503906,295.170166015625,296.28369140625,289.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.6499999761581421,0.0,-0.0092932265251874,60.0,14.853541374206545,0.0,-7.193160911356244e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7518615722656,0.0,0.0,9.617715841159225e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8529052734375,0.0,0.0,0.0001012790962704,299.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.994384765625,0.0,0.0,7.480439671780914e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8110656738281,0.0,0.0,0.0001012790962704,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.682861328125,0.0,0.0,0.0004804242344107,294.0359191894531,294.1499938964844,296.2300720214844,293.7987976074219,295.1895446777344,296.2689208984375,289.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788322958253048e-09,0.0010249997721984,-0.0220743529498577,0.0,0.6499999761581421,0.0,-0.0091695673763751,60.0,14.271768569946287,0.0,-7.163314563740641e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7518615722656,0.0,0.0,9.617715841159225e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8529052734375,0.0,0.0,0.0001012790962704,299.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.994384765625,0.0,0.0,7.480439671780914e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8110656738281,0.0,0.0,0.0001012790962704,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.682861328125,0.0,0.0,0.0004804242344107,294.0359191894531,294.1499938964844,296.2300720214844,293.7987976074219,295.1895446777344,296.2689208984375,289.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788322958253048e-09,0.0010249997721984,-0.0220743529498577,0.0,0.6499999761581421,0.0,-0.0091695673763751,60.0,14.271768569946287,0.0,-7.163314563740641e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7457580566406,0.0,0.0,9.60860343184322e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8461608886719,0.0,0.0,0.0001011831409414,299.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9867248535156,0.0,0.0,7.473352161468938e-05,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8045654296875,0.0,0.0,0.0001011831409414,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6772155761719,0.0,0.0,0.0004799690505024,294.0246276855469,294.1499938964844,296.22265625,293.7991027832031,295.198974609375,296.2616577148437,289.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240358533337,8.674576612577312e-09,0.0010240271221846,-0.021776495501399,0.0,0.6499999761581421,0.0,-0.0091131785884499,60.0,13.993699073791504,0.0,-7.149724723376495e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.73956298828125,0.0,0.0,9.600076009519398e-05,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8393249511719,0.0,0.0,0.0001010933410725,299.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97900390625,0.0,0.0,7.46672012610361e-05,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7980041503906,0.0,0.0,0.0001010933410725,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.67144775390625,0.0,0.0,0.0004795430868398,294.01324462890625,294.1499938964844,296.21533203125,293.79937744140625,295.2082214355469,296.25445556640625,289.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231253691017,8.568117770835215e-09,0.0010231167543679,-0.0214977171272039,0.0,0.6499999761581421,0.0,-0.0090604024007916,60.0,13.72396183013916,0.0,-7.13701737709016e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7268981933594,0.0,0.0,9.584741928847508e-05,299.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.82537841796875,0.0,0.0,0.0001009318657452,299.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9632568359375,0.0,0.0,7.45479337638244e-05,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7845764160156,0.0,0.0,0.0001009318657452,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6596374511719,0.0,0.0,0.000478777103126,293.990234375,294.1499938964844,296.2008361816406,293.7997436523437,295.2262878417969,296.2402648925781,289.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.37664959618678e-09,0.0010214794892817,-0.0209963154047727,0.0,0.6499999761581421,0.0,-0.0089654829353094,60.0,13.209659576416016,0.0,-7.114191191703868e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7268981933594,0.0,0.0,9.584741928847508e-05,299.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.82537841796875,0.0,0.0,0.0001009318657452,299.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9632568359375,0.0,0.0,7.45479337638244e-05,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7845764160156,0.0,0.0,0.0001009318657452,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6596374511719,0.0,0.0,0.000478777103126,293.990234375,294.1499938964844,296.2008361816406,293.7997436523437,295.2262878417969,296.2402648925781,289.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.37664959618678e-09,0.0010214794892817,-0.0209963154047727,0.0,0.6499999761581421,0.0,-0.0089654829353094,60.0,13.209659576416016,0.0,-7.114191191703868e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7138671875,0.0,0.0,9.571603732183576e-05,299.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.81109619140625,0.0,0.0,0.0001007935206871,299.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9472351074219,0.0,0.0,7.444575021509081e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77081298828125,0.0,0.0,0.0001007935206871,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6474304199219,0.0,0.0,0.0004781208699569,293.9669189453125,294.1499938964844,296.1865234375,293.7998046875,295.2437438964844,296.226318359375,289.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.2125639622177e-09,0.0010200763354077,-0.0205666087567806,0.0,0.6499999761581421,0.0,-0.0088841384276747,60.0,12.726299285888672,0.0,-7.09465908244056e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7138671875,0.0,0.0,9.571603732183576e-05,299.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.81109619140625,0.0,0.0,0.0001007935206871,299.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9472351074219,0.0,0.0,7.444575021509081e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77081298828125,0.0,0.0,0.0001007935206871,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6474304199219,0.0,0.0,0.0004781208699569,293.9669189453125,294.1499938964844,296.1865234375,293.7998046875,295.2437438964844,296.226318359375,289.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.2125639622177e-09,0.0010200763354077,-0.0205666087567806,0.0,0.6499999761581421,0.0,-0.0088841384276747,60.0,12.726299285888672,0.0,-7.09465908244056e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70050048828125,0.0,0.0,9.560510807204992e-05,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7965087890625,0.0,0.0,0.0001006767051876,299.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.930908203125,0.0,0.0,7.435947190970182e-05,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7567443847656,0.0,0.0,0.0001006767051876,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6349182128906,0.0,0.0,0.0004775667621288,293.9433288574219,294.1499938964844,296.17236328125,293.79949951171875,295.2606201171875,296.2124938964844,290.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073964608001916e-09,0.0010188911110162,-0.0202036369591951,0.0,0.6499999761581421,0.0,-0.0088154282420873,60.0,12.271679878234863,0.0,-7.078181596398282e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70050048828125,0.0,0.0,9.560510807204992e-05,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7965087890625,0.0,0.0,0.0001006767051876,299.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.930908203125,0.0,0.0,7.435947190970182e-05,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7567443847656,0.0,0.0,0.0001006767051876,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6349182128906,0.0,0.0,0.0004775667621288,293.9433288574219,294.1499938964844,296.17236328125,293.79949951171875,295.2606201171875,296.2124938964844,290.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073964608001916e-09,0.0010188911110162,-0.0202036369591951,0.0,0.6499999761581421,0.0,-0.0088154282420873,60.0,12.271679878234863,0.0,-7.078181596398282e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.68682861328125,0.0,0.0,9.55127616180107e-05,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7816162109375,0.0,0.0,0.0001005794620141,299.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9143371582031,0.0,0.0,7.428765093209222e-05,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7423400878906,0.0,0.0,0.0001005794620141,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6220703125,0.0,0.0,0.0004771054955199,293.9194641113281,294.1499938964844,296.1582336425781,293.7987670898437,295.27691650390625,296.1987609863281,290.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958535164220848e-09,0.0010179040255025,-0.0199013371020555,0.0,0.6499999761581421,0.0,-0.0087582049891352,60.0,11.845422744750977,0.0,-7.064472384854525e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.68682861328125,0.0,0.0,9.55127616180107e-05,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7816162109375,0.0,0.0,0.0001005794620141,299.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9143371582031,0.0,0.0,7.428765093209222e-05,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7423400878906,0.0,0.0,0.0001005794620141,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6220703125,0.0,0.0,0.0004771054955199,293.9194641113281,294.1499938964844,296.1582336425781,293.7987670898437,295.27691650390625,296.1987609863281,290.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958535164220848e-09,0.0010179040255025,-0.0199013371020555,0.0,0.6499999761581421,0.0,-0.0087582049891352,60.0,11.845422744750977,0.0,-7.064472384854525e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67987060546875,0.0,0.0,9.547296940581872e-05,299.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7740783691406,0.0,0.0,0.0001005375597742,299.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.90594482421875,0.0,0.0,7.425669900840148e-05,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.73504638671875,0.0,0.0,0.0001005375597742,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61553955078125,0.0,0.0,0.0004769067163579,293.9074401855469,294.1499938964844,296.1511535644531,293.7981872558594,295.28485107421875,296.1919250488281,290.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174864437431,7.90877052736505e-09,0.0010174785275012,-0.0197710078209638,0.0,0.6499999761581421,0.0,-0.0087335342541337,60.0,11.64268398284912,0.0,-7.058567064177623e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
