time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782560,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6728515625,0.0,0.0,9.54370916588232e-05,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7664489746094,0.0,0.0,0.0001004997830023,299.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8974914550781,0.0,0.0,7.422879571095109e-05,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7276611328125,0.0,0.0,0.0001004997830023,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6089172363281,0.0,0.0,0.0004767274949699,293.8953857421875,294.1499938964844,296.14410400390625,293.7975158691406,295.2926330566406,296.18511962890625,290.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863888207282344e-09,0.0010170947061851,-0.0196534637361764,0.0,0.6499999761581421,0.0,-0.0087112840265035,60.0,11.446277618408203,0.0,-7.053242256915837e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,299.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6585998535156,0.0,0.0,9.53761482378468e-05,299.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7510070800781,0.0,0.0,0.0001004356017801,299.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88037109375,0.0,0.0,7.418139284709468e-05,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.71270751953125,0.0,0.0,0.0001004356017801,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5954895019531,0.0,0.0,0.0004764230689033,293.8710632324219,294.1499938964844,296.1298828125,293.7956848144531,295.3078308105469,296.1714172363281,290.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787597233743782e-09,0.0010164423147216,-0.0194536577910184,0.0,0.6499999761581421,0.0,-0.0086734630167484,60.0,11.070984840393066,0.0,-7.044196337346875e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,299.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6585998535156,0.0,0.0,9.53761482378468e-05,299.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7510070800781,0.0,0.0,0.0001004356017801,299.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88037109375,0.0,0.0,7.418139284709468e-05,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.71270751953125,0.0,0.0,0.0001004356017801,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5954895019531,0.0,0.0,0.0004764230689033,293.8710632324219,294.1499938964844,296.1298828125,293.7956848144531,295.3078308105469,296.1714172363281,290.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787597233743782e-09,0.0010164423147216,-0.0194536577910184,0.0,0.6499999761581421,0.0,-0.0086734630167484,60.0,11.070984840393066,0.0,-7.044196337346875e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6440734863281,0.0,0.0,9.532811964163555e-05,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7353210449219,0.0,0.0,0.0001003850338747,299.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8630676269531,0.0,0.0,7.414403808070347e-05,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.697509765625,0.0,0.0,0.0001003850338747,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5817565917969,0.0,0.0,0.0004761831951327,293.8465576171875,294.1499938964844,296.11553955078125,293.7932434082031,295.3224792480469,296.1576843261719,290.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.727412487668062e-09,0.0010159276425838,-0.0192960314452648,0.0,0.6499999761581421,0.0,-0.0086436262354254,60.0,10.718653678894045,0.0,-7.037063909365315e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6440734863281,0.0,0.0,9.532811964163555e-05,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7353210449219,0.0,0.0,0.0001003850338747,299.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8630676269531,0.0,0.0,7.414403808070347e-05,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.697509765625,0.0,0.0,0.0001003850338747,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5817565917969,0.0,0.0,0.0004761831951327,293.8465576171875,294.1499938964844,296.11553955078125,293.7932434082031,295.3224792480469,296.1576843261719,290.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.727412487668062e-09,0.0010159276425838,-0.0192960314452648,0.0,0.6499999761581421,0.0,-0.0086436262354254,60.0,10.718653678894045,0.0,-7.037063909365315e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293029785156,0.0,0.0,9.529149247100575e-05,299.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7193908691406,0.0,0.0,0.0001003464640234,299.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.84552001953125,0.0,0.0,7.411555270664394e-05,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6820678710937,0.0,0.0,0.0001003464640234,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5677795410156,0.0,0.0,0.0004760002193506,293.8218688964844,294.1499938964844,296.1009826660156,293.7900695800781,295.33660888671875,296.14385986328125,290.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155420750379,7.681435931772285e-09,0.0010155343916267,-0.0191756188869476,0.0,0.6499999761581421,0.0,-0.0086208339780569,60.0,10.387166023254396,0.0,-7.03161830983845e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293029785156,0.0,0.0,9.529149247100575e-05,299.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7193908691406,0.0,0.0,0.0001003464640234,299.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.84552001953125,0.0,0.0,7.411555270664394e-05,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6820678710937,0.0,0.0,0.0001003464640234,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5677795410156,0.0,0.0,0.0004760002193506,293.8218688964844,294.1499938964844,296.1009826660156,293.7900695800781,295.33660888671875,296.14385986328125,290.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155420750379,7.681435931772285e-09,0.0010155343916267,-0.0191756188869476,0.0,0.6499999761581421,0.0,-0.0086208339780569,60.0,10.387166023254396,0.0,-7.03161830983845e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6142883300781,0.0,0.0,9.526480425847694e-05,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7032470703125,0.0,0.0,0.0001003183569991,299.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8277893066406,0.0,0.0,7.409479439957067e-05,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6664123535156,0.0,0.0,0.0001003183569991,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.55352783203125,0.0,0.0,0.0004758668947033,293.7970275878906,294.1499938964844,296.0861511230469,293.7861633300781,295.3501892089844,296.1298217773437,290.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152547620236,7.647844135760806e-09,0.0010152471950277,-0.019087640568614,0.0,0.6499999761581421,0.0,-0.0086041809991002,60.0,10.075373649597168,0.0,-7.027640691603666e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6142883300781,0.0,0.0,9.526480425847694e-05,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7032470703125,0.0,0.0,0.0001003183569991,299.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8277893066406,0.0,0.0,7.409479439957067e-05,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6664123535156,0.0,0.0,0.0001003183569991,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.55352783203125,0.0,0.0,0.0004758668947033,293.7970275878906,294.1499938964844,296.0861511230469,293.7861633300781,295.3501892089844,296.1298217773437,290.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152547620236,7.647844135760806e-09,0.0010152471950277,-0.019087640568614,0.0,0.6499999761581421,0.0,-0.0086041809991002,60.0,10.075373649597168,0.0,-7.027640691603666e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.606689453125,0.0,0.0,9.525470522930846e-05,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6950988769531,0.0,0.0,0.0001003077195491,299.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.81884765625,0.0,0.0,7.408693636534736e-05,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6584777832031,0.0,0.0,0.0001003077195491,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5463256835937,0.0,0.0,0.0004758164577651,293.7845764160156,294.1499938964844,296.07861328125,293.78387451171875,295.3567810058594,296.12274169921875,290.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151457972824,7.63509522272443e-09,0.0010151381138712,-0.0190542507916688,0.0,0.6499999761581421,0.0,-0.0085978610441088,60.0,9.92689037322998,0.0,-7.02613149883291e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5990600585937,0.0,0.0,9.52464615693316e-05,299.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6868896484375,0.0,0.0,0.0001002990393317,299.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80987548828125,0.0,0.0,7.408053352264687e-05,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6505126953125,0.0,0.0,0.0001002990393317,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390625,0.0,0.0,0.0004757753049489,293.7720642089844,294.1499938964844,296.07098388671875,293.7814025878906,295.3632507324219,296.1155700683594,290.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150565067306,7.624666231720312e-09,0.0010150489397346,-0.0190269351005554,0.0,0.6499999761581421,0.0,-0.0085926903411746,60.0,9.782919883728027,0.0,-7.02489657555816e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5836181640625,0.0,0.0,9.523457265459e-05,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6703491210937,0.0,0.0,0.0001002865174086,299.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.791748046875,0.0,0.0,7.407127850456163e-05,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6343994140625,0.0,0.0,0.0001002865174086,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5243835449219,0.0,0.0,0.0004757159040309,293.7469482421875,294.1499938964844,296.055419921875,293.7757263183594,295.37579345703125,296.1010437011719,290.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149270528927,7.609526342378103e-09,0.0010149194858968,-0.0189872849732637,0.0,0.6499999761581421,0.0,-0.0085851848125457,60.0,9.506919860839844,0.0,-7.023104586778572e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5836181640625,0.0,0.0,9.523457265459e-05,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6703491210937,0.0,0.0,0.0001002865174086,299.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.791748046875,0.0,0.0,7.407127850456163e-05,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6343994140625,0.0,0.0,0.0001002865174086,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5243835449219,0.0,0.0,0.0004757159040309,293.7469482421875,294.1499938964844,296.055419921875,293.7757263183594,295.37579345703125,296.1010437011719,290.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149270528927,7.609526342378103e-09,0.0010149194858968,-0.0189872849732637,0.0,0.6499999761581421,0.0,-0.0085851848125457,60.0,9.506919860839844,0.0,-7.023104586778572e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5679626464844,0.0,0.0,9.522803884465247e-05,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535949707031,0.0,0.0,0.0001002796416287,299.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77349853515625,0.0,0.0,7.406619988614693e-05,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181335449219,0.0,0.0,0.0001002796416287,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.50946044921875,0.0,0.0,0.0004756832495331,293.72174072265625,294.1499938964844,296.0393981933594,293.76910400390625,295.3878173828125,296.086181640625,290.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148546425625,7.601067331108881e-09,0.0010148470755666,-0.0189651288092136,0.0,0.6499999761581421,0.0,-0.0085809910669922,60.0,9.246700286865234,0.0,-7.022103432063886e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5679626464844,0.0,0.0,9.522803884465247e-05,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535949707031,0.0,0.0,0.0001002796416287,299.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77349853515625,0.0,0.0,7.406619988614693e-05,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181335449219,0.0,0.0,0.0001002796416287,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.50946044921875,0.0,0.0,0.0004756832495331,293.72174072265625,294.1499938964844,296.0393981933594,293.76910400390625,295.3878173828125,296.086181640625,290.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148546425625,7.601067331108881e-09,0.0010148470755666,-0.0189651288092136,0.0,0.6499999761581421,0.0,-0.0085809910669922,60.0,9.246700286865234,0.0,-7.022103432063886e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5521240234375,0.0,0.0,9.522775508230552e-05,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6366882324219,0.0,0.0,0.0001002793433144,299.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75506591796875,0.0,0.0,7.406598160741851e-05,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6016540527344,0.0,0.0,0.0001002793433144,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.494384765625,0.0,0.0,0.0004756818525493,293.6964416503906,294.1499938964844,296.0228271484375,293.7614440917969,295.3992919921875,296.0709228515625,290.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148490546271,7.600405638186203e-09,0.0010148413712158,-0.0189633946865797,0.0,0.6499999761581421,0.0,-0.008580663241446,60.0,9.000811576843262,0.0,-7.022025272362954e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5521240234375,0.0,0.0,9.522775508230552e-05,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6366882324219,0.0,0.0,0.0001002793433144,299.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75506591796875,0.0,0.0,7.406598160741851e-05,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6016540527344,0.0,0.0,0.0001002793433144,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.494384765625,0.0,0.0,0.0004756818525493,293.6964416503906,294.1499938964844,296.0228271484375,293.7614440917969,295.3992919921875,296.0709228515625,290.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148490546271,7.600405638186203e-09,0.0010148413712158,-0.0189633946865797,0.0,0.6499999761581421,0.0,-0.008580663241446,60.0,9.000811576843262,0.0,-7.022025272362954e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5361022949219,0.0,0.0,9.523391781840472e-05,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61962890625,0.0,0.0,0.0001002858407446,299.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.73651123046875,0.0,0.0,7.407077646348625e-05,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58502197265625,0.0,0.0,0.0001002858407446,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4790954589844,0.0,0.0,0.0004757126735057,293.6710510253906,294.1499938964844,296.00567626953125,293.7526550292969,295.4102783203125,296.05517578125,290.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149120353162,7.607782848140232e-09,0.0010149044683203,-0.0189827159047126,0.0,0.6499999761581421,0.0,-0.0085843205451965,60.0,8.768040657043457,0.0,-7.022898529385202e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5361022949219,0.0,0.0,9.523391781840472e-05,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61962890625,0.0,0.0,0.0001002858407446,299.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.73651123046875,0.0,0.0,7.407077646348625e-05,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58502197265625,0.0,0.0,0.0001002858407446,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4790954589844,0.0,0.0,0.0004757126735057,293.6710510253906,294.1499938964844,296.00567626953125,293.7526550292969,295.4102783203125,296.05517578125,290.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149120353162,7.607782848140232e-09,0.0010149044683203,-0.0189827159047126,0.0,0.6499999761581421,0.0,-0.0085843205451965,60.0,8.768040657043457,0.0,-7.022898529385202e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5280456542969,0.0,0.0,9.523901826469228e-05,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.61102294921875,0.0,0.0,0.0001002912104013,299.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7271728515625,0.0,0.0,7.407474186038598e-05,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57666015625,0.0,0.0,0.0001002912104013,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4714050292969,0.0,0.0,0.0004757381393574,293.6583557128906,294.1499938964844,295.9968566894531,293.7478332519531,295.41558837890625,296.047119140625,290.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149651207029,7.613984998044998e-09,0.001014957553707,-0.0189989600330591,0.0,0.6499999761581421,0.0,-0.0085873948410153,60.0,8.656418800354004,0.0,-7.023632520031242e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5199584960937,0.0,0.0,9.524502092972398e-05,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6023864746094,0.0,0.0,0.0001002975332085,299.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7178039550781,0.0,0.0,7.407941302517429e-05,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5682373046875,0.0,0.0,0.0001002975332085,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4636535644531,0.0,0.0,0.0004757681454066,293.6456298828125,294.1499938964844,295.98785400390625,293.74273681640625,295.4207458496094,296.0389099121094,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621314246364363e-09,0.0010150201851502,-0.0190181583166122,0.0,0.6499999761581421,0.0,-0.0085910279303789,60.0,8.547646522521973,0.0,-7.024500092711605e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5036315917969,0.0,0.0,9.525856148684396e-05,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58502197265625,0.0,0.0,0.0001003117868094,299.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6990051269531,0.0,0.0,7.408994133584201e-05,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5513000488281,0.0,0.0,0.0001003117868094,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480285644531,0.0,0.0,0.0004758357536047,293.6201477050781,294.1499938964844,295.9693298339844,293.7315368652344,295.4306640625,296.0220947265625,290.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151695460081,7.637884991140709e-09,0.0010151618625968,-0.0190615579485893,0.0,0.6499999761581421,0.0,-0.0085992431268095,60.0,8.337728500366211,0.0,-7.02646190120504e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5036315917969,0.0,0.0,9.525856148684396e-05,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58502197265625,0.0,0.0,0.0001003117868094,299.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6990051269531,0.0,0.0,7.408994133584201e-05,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5513000488281,0.0,0.0,0.0001003117868094,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480285644531,0.0,0.0,0.0004758357536047,293.6201477050781,294.1499938964844,295.9693298339844,293.7315368652344,295.4306640625,296.0220947265625,290.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151695460081,7.637884991140709e-09,0.0010151618625968,-0.0190615579485893,0.0,0.6499999761581421,0.0,-0.0085992431268095,60.0,8.337728500366211,0.0,-7.02646190120504e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4871826171875,0.0,0.0,9.527148358756676e-05,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.56756591796875,0.0,0.0,0.0001003254001261,299.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6800842285156,0.0,0.0,7.409999670926481e-05,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.53424072265625,0.0,0.0,0.0001003254001261,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322814941406,0.0,0.0,0.0004759003350045,293.5946350097656,294.1499938964844,295.95001220703125,293.71905517578125,295.4400939941406,296.004638671875,290.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153047041967,7.65369723154663e-09,0.0010152971372008,-0.0191029701381921,0.0,0.6499999761581421,0.0,-0.0086070820689201,60.0,8.137564659118652,0.0,-7.028333470771031e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4871826171875,0.0,0.0,9.527148358756676e-05,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.56756591796875,0.0,0.0,0.0001003254001261,299.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6800842285156,0.0,0.0,7.409999670926481e-05,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.53424072265625,0.0,0.0,0.0001003254001261,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322814941406,0.0,0.0,0.0004759003350045,293.5946350097656,294.1499938964844,295.95001220703125,293.71905517578125,295.4400939941406,296.004638671875,290.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153047041967,7.65369723154663e-09,0.0010152971372008,-0.0191029701381921,0.0,0.6499999761581421,0.0,-0.0086070820689201,60.0,8.137564659118652,0.0,-7.028333470771031e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4705810546875,0.0,0.0,9.528472583042458e-05,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5499572753906,0.0,0.0,0.0001003393408609,299.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6610717773437,0.0,0.0,7.411029218928888e-05,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51708984375,0.0,0.0,0.0001003393408609,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4163818359375,0.0,0.0,0.0004759664589073,293.569091796875,294.1499938964844,295.93023681640625,293.7040710449219,295.448974609375,295.9865417480469,290.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015443354845,7.6698993822788e-09,0.0010154356714338,-0.0191454049199819,0.0,0.6499999761581421,0.0,-0.0086151137948036,60.0,7.945357322692871,0.0,-7.030251936157583e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4705810546875,0.0,0.0,9.528472583042458e-05,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5499572753906,0.0,0.0,0.0001003393408609,299.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6610717773437,0.0,0.0,7.411029218928888e-05,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51708984375,0.0,0.0,0.0001003393408609,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4163818359375,0.0,0.0,0.0004759664589073,293.569091796875,294.1499938964844,295.93023681640625,293.7040710449219,295.448974609375,295.9865417480469,290.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015443354845,7.6698993822788e-09,0.0010154356714338,-0.0191454049199819,0.0,0.6499999761581421,0.0,-0.0086151137948036,60.0,7.945357322692871,0.0,-7.030251936157583e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4538879394531,0.0,0.0,9.530081297270954e-05,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5322570800781,0.0,0.0,0.0001003562865662,299.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6419677734375,0.0,0.0,7.412280683638528e-05,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4997863769531,0.0,0.0,0.0001003562865662,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4003601074219,0.0,0.0,0.000476046843687,293.5435791015625,294.1499938964844,295.910400390625,293.6855773925781,295.4573669433594,295.9679870605469,290.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015612273477,7.689664016652387e-09,0.0010156045900657,-0.0191971696913242,0.0,0.6499999761581421,0.0,-0.0086249122396111,60.0,7.758878231048584,0.0,-7.032593174471914e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4538879394531,0.0,0.0,9.530081297270954e-05,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5322570800781,0.0,0.0,0.0001003562865662,299.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6419677734375,0.0,0.0,7.412280683638528e-05,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4997863769531,0.0,0.0,0.0001003562865662,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4003601074219,0.0,0.0,0.000476046843687,293.5435791015625,294.1499938964844,295.910400390625,293.6855773925781,295.4573669433594,295.9679870605469,290.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015612273477,7.689664016652387e-09,0.0010156045900657,-0.0191971696913242,0.0,0.6499999761581421,0.0,-0.0086249122396111,60.0,7.758878231048584,0.0,-7.032593174471914e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44549560546875,0.0,0.0,9.530978422844782e-05,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5233764648437,0.0,0.0,0.0001003657307592,299.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.63238525390625,0.0,0.0,7.412978447973728e-05,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4910888671875,0.0,0.0,0.0001003657307592,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923034667969,0.0,0.0,0.0004760916344821,293.5307922363281,294.1499938964844,295.90045166015625,293.67510986328125,295.4613342285156,295.9585266113281,290.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700695192625062e-09,0.0010156988864764,-0.0192260611802339,0.0,0.6499999761581421,0.0,-0.0086303809657692,60.0,7.667414665222168,0.0,-7.03389915202024e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43707275390625,0.0,0.0,9.531919931760058e-05,299.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.51446533203125,0.0,0.0,0.0001003756478894,299.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6227722167969,0.0,0.0,7.413711136905476e-05,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4823913574219,0.0,0.0,0.0001003756478894,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842163085937,0.0,0.0,0.0004761386953759,293.5180358886719,294.1499938964844,295.8905029296875,293.6638488769531,295.4652404785156,295.9490051269531,290.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158057557418,7.712287697358988e-09,0.0010157980723306,-0.0192564204335212,0.0,0.6499999761581421,0.0,-0.0086361272260546,60.0,7.57681131362915,0.0,-7.035272631128464e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.420166015625,0.0,0.0,9.533910633763298e-05,299.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.49658203125,0.0,0.0,0.0001003966099233,299.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6035461425781,0.0,0.0,7.415259460685775e-05,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4649353027344,0.0,0.0,0.0001003966099233,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,0.0004762381431646,293.4925231933594,294.1499938964844,295.8705444335937,293.6390991210937,295.47265625,295.92974853515625,290.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736815632597427e-09,0.0010160078527405,-0.019320661202073,0.0,0.6499999761581421,0.0,-0.0086482875049114,60.0,7.397924423217773,0.0,-7.038178750917723e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.420166015625,0.0,0.0,9.533910633763298e-05,299.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.49658203125,0.0,0.0,0.0001003966099233,299.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6035461425781,0.0,0.0,7.415259460685775e-05,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4649353027344,0.0,0.0,0.0001003966099233,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,0.0004762381431646,293.4925231933594,294.1499938964844,295.8705444335937,293.6390991210937,295.47265625,295.92974853515625,290.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736815632597427e-09,0.0010160078527405,-0.019320661202073,0.0,0.6499999761581421,0.0,-0.0086482875049114,60.0,7.397924423217773,0.0,-7.038178750917723e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031677246094,0.0,0.0,9.535969002172352e-05,299.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4786376953125,0.0,0.0,0.000100418285001,299.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.584228515625,0.0,0.0,7.416860171360895e-05,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4473571777344,0.0,0.0,0.000100418285001,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516540527344,0.0,0.0,0.0004763409378938,293.4670104980469,294.1499938964844,295.8505554199219,293.61163330078125,295.4796142578125,295.9102478027344,290.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162324178963,7.762181120085643e-09,0.0010162247344851,-0.0193870924413204,0.0,0.6499999761581421,0.0,-0.0086608622223138,60.0,7.22268009185791,0.0,-7.041184346689988e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031677246094,0.0,0.0,9.535969002172352e-05,299.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4786376953125,0.0,0.0,0.000100418285001,299.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.584228515625,0.0,0.0,7.416860171360895e-05,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4473571777344,0.0,0.0,0.000100418285001,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516540527344,0.0,0.0,0.0004763409378938,293.4670104980469,294.1499938964844,295.8505554199219,293.61163330078125,295.4796142578125,295.9102478027344,290.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162324178963,7.762181120085643e-09,0.0010162247344851,-0.0193870924413204,0.0,0.6499999761581421,0.0,-0.0086608622223138,60.0,7.22268009185791,0.0,-7.041184346689988e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861083984375,0.0,0.0,9.538013546261936e-05,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606018066406,0.0,0.0,0.0001004398145596,299.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5648803710937,0.0,0.0,7.418450695695356e-05,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297180175781,0.0,0.0,0.0001004398145596,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,0.0004764430923387,293.4415588378906,294.1499938964844,295.8305358886719,293.5816345214844,295.4860534667969,295.8905334472656,290.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164480190724,7.787383182744634e-09,0.0010164402192458,-0.0194530971348285,0.0,0.6499999761581421,0.0,-0.0086733559146523,60.0,7.051101207733154,0.0,-7.044170757808389e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861083984375,0.0,0.0,9.538013546261936e-05,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606018066406,0.0,0.0,0.0001004398145596,299.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5648803710937,0.0,0.0,7.418450695695356e-05,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297180175781,0.0,0.0,0.0001004398145596,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,0.0004764430923387,293.4415588378906,294.1499938964844,295.8305358886719,293.5816345214844,295.4860534667969,295.8905334472656,290.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164480190724,7.787383182744634e-09,0.0010164402192458,-0.0194530971348285,0.0,0.6499999761581421,0.0,-0.0086733559146523,60.0,7.051101207733154,0.0,-7.044170757808389e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689270019531,0.0,0.0,9.5399642304983e-05,299.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4425048828125,0.0,0.0,0.0001004603618639,299.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.54547119140625,0.0,0.0,7.419967732857913e-05,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4120178222656,0.0,0.0,0.0001004603618639,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187255859375,0.0,0.0,0.0004765405610669,293.4161376953125,294.1499938964844,295.8104553222656,293.5494384765625,295.49200439453125,295.87066650390625,290.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166536085307,7.811427060744336e-09,0.0010166458087041,-0.0195160694420337,0.0,0.6499999761581421,0.0,-0.0086852759122848,60.0,6.883083343505859,0.0,-7.047021455264257e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
