time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784840,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689270019531,0.0,0.0,9.5399642304983e-05,299.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4425048828125,0.0,0.0,0.0001004603618639,299.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.54547119140625,0.0,0.0,7.419967732857913e-05,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4120178222656,0.0,0.0,0.0001004603618639,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187255859375,0.0,0.0,0.0004765405610669,293.4161376953125,294.1499938964844,295.8104553222656,293.5494384765625,295.49200439453125,295.87066650390625,290.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166536085307,7.811427060744336e-09,0.0010166458087041,-0.0195160694420337,0.0,0.6499999761581421,0.0,-0.0086852759122848,60.0,6.883083343505859,0.0,-7.047021455264257e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603210449219,0.0,0.0,9.54088318394497e-05,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.43341064453125,0.0,0.0,0.0001004700316116,299.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5357360839844,0.0,0.0,7.420682231895626e-05,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40313720703125,0.0,0.0,0.0001004700316116,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0004765864287037,293.4034423828125,294.1499938964844,295.8004150390625,293.5325622558594,295.4947814941406,295.8606872558594,290.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167503496631,7.822736236562378e-09,0.0010167425498366,-0.0195456854999065,0.0,0.6499999761581421,0.0,-0.0086908815428614,60.0,6.800434589385986,0.0,-7.048362249406638e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,9.541751933284104e-05,299.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4243469238281,0.0,0.0,0.0001004791847663,299.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5260009765625,0.0,0.0,7.421358895953745e-05,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3942565917969,0.0,0.0,0.0001004791847663,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0004766298516187,293.3907470703125,294.1499938964844,295.79034423828125,293.5152282714844,295.4974670410156,295.8507080078125,290.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168418521061,7.833436121984505e-09,0.0010168340522795,-0.0195737089961767,0.0,0.6499999761581421,0.0,-0.0086961863562464,60.0,6.718636989593506,0.0,-7.049630568189968e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,9.543303167447448e-05,299.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061279296875,0.0,0.0,0.0001004955192911,299.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50653076171875,0.0,0.0,7.422565249726176e-05,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764343261719,0.0,0.0,0.0001004955192911,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28546142578125,0.0,0.0,0.0004767073260154,293.3654479980469,294.1499938964844,295.7702331542969,293.47930908203125,295.50244140625,295.83062744140625,290.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852498207228109e-09,0.0010169970337301,-0.0196236316114664,0.0,0.6499999761581421,0.0,-0.008705636486411,60.0,6.55744218826294,0.0,-7.051891515175157e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,9.543303167447448e-05,299.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061279296875,0.0,0.0,0.0001004955192911,299.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50653076171875,0.0,0.0,7.422565249726176e-05,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764343261719,0.0,0.0,0.0001004955192911,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28546142578125,0.0,0.0,0.0004767073260154,293.3654479980469,294.1499938964844,295.7702331542969,293.47930908203125,295.50244140625,295.83062744140625,290.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852498207228109e-09,0.0010169970337301,-0.0196236316114664,0.0,0.6499999761581421,0.0,-0.008705636486411,60.0,6.55744218826294,0.0,-7.051891515175157e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31707763671875,0.0,0.0,9.544567728880792e-05,299.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38787841796875,0.0,0.0,0.0001005088342935,299.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.48699951171875,0.0,0.0,7.423548231599852e-05,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585510253906,0.0,0.0,0.0001005088342935,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,0.0004767705104313,293.3402404785156,294.1499938964844,295.7500915527344,293.4418640136719,295.5069885253906,295.8105163574219,290.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171374306082,7.867991591581358e-09,0.0010171295143663,-0.0196642093360424,0.0,0.6499999761581421,0.0,-0.0087133171036839,60.0,6.401488304138184,0.0,-7.053728978689834e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31707763671875,0.0,0.0,9.544567728880792e-05,299.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38787841796875,0.0,0.0,0.0001005088342935,299.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.48699951171875,0.0,0.0,7.423548231599852e-05,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585510253906,0.0,0.0,0.0001005088342935,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,0.0004767705104313,293.3402404785156,294.1499938964844,295.7500915527344,293.4418640136719,295.5069885253906,295.8105163574219,290.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171374306082,7.867991591581358e-09,0.0010171295143663,-0.0196642093360424,0.0,0.6499999761581421,0.0,-0.0087133171036839,60.0,6.401488304138184,0.0,-7.053728978689834e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,9.545143257128076e-05,299.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3776550292969,0.0,0.0,0.0001005148951662,299.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.47607421875,0.0,0.0,7.423995702993125e-05,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.0001005148951662,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25933837890625,0.0,0.0,0.000476799235912,293.3261413574219,294.1499938964844,295.7388000488281,293.4203491210937,295.5093078613281,295.7992248535156,290.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171975009143,7.875017082881186e-09,0.0010171895846724,-0.0196826085448265,0.0,0.6499999761581421,0.0,-0.0087167993187904,60.0,6.325193881988525,0.0,-7.054562445318879e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,9.545486682327464e-05,299.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,0.0001005185113172,299.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46746826171875,0.0,0.0,7.424263458233327e-05,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34063720703125,0.0,0.0,0.0001005185113172,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,0.000476816407172,293.3150939941406,294.1499938964844,295.7299194335937,293.4031982421875,295.51104736328125,295.79034423828125,290.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172331240028,7.879185304204839e-09,0.0010172253241762,-0.0196935255080461,0.0,0.6499999761581421,0.0,-0.0087188659235835,60.0,6.265313148498535,0.0,-7.055056983062968e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,9.546006913296878e-05,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.351318359375,0.0,0.0,0.0001005239973892,299.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.44793701171875,0.0,0.0,7.424668001476675e-05,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,0.0001005239973892,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351379394531,0.0,0.0,0.0004768424259964,293.2900390625,294.1499938964844,295.7097473144531,293.3635559082031,295.5146789550781,295.7701721191406,290.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172865586355,7.885419428532714e-09,0.0010172786423936,-0.0197098515927791,0.0,0.6499999761581421,0.0,-0.0087219569832086,60.0,6.129849910736084,0.0,-7.055796658050896e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,9.546006913296878e-05,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.351318359375,0.0,0.0,0.0001005239973892,299.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.44793701171875,0.0,0.0,7.424668001476675e-05,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,0.0001005239973892,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351379394531,0.0,0.0,0.0004768424259964,293.2900390625,294.1499938964844,295.7097473144531,293.3635559082031,295.5146789550781,295.7701721191406,290.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172865586355,7.885419428532714e-09,0.0010172786423936,-0.0197098515927791,0.0,0.6499999761581421,0.0,-0.0087219569832086,60.0,6.129849910736084,0.0,-7.055796658050896e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735595703125,0.0,0.0,9.546132787363604e-05,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421630859375,0.0,0.0,0.0001005253216135,299.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.43817138671875,0.0,0.0,7.424766226904467e-05,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0001005253216135,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2267150878906,0.0,0.0,0.0004768487124238,293.2775573730469,294.1499938964844,295.6996459960937,293.3434143066406,295.5163269042969,295.76007080078125,290.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172987822443,7.886859165751048e-09,0.0010172908660024,-0.0197136234492063,0.0,0.6499999761581421,0.0,-0.0087226703763008,60.0,6.062787055969238,0.0,-7.055967188307477e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26483154296875,0.0,0.0,9.546110231895e-05,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330078125,0.0,0.0,0.0001005250887828,299.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42840576171875,0.0,0.0,7.424748764606193e-05,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,0.0001005250887828,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182922363281,0.0,0.0,0.0004768475773744,293.2650756835937,294.1499938964844,295.6895446777344,293.3231506347656,295.51788330078125,295.7499694824219,290.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172952897846,7.886454156391665e-09,0.0010172873735427,-0.0197125636041164,0.0,0.6499999761581421,0.0,-0.0087224701419472,60.0,5.996006011962891,0.0,-7.055918871401445e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,9.545632929075508e-05,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,0.0001005200538202,299.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.40887451171875,0.0,0.0,7.424376963172108e-05,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,0.0001005200538202,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013854980469,0.0,0.0,0.0004768237413372,293.240234375,294.1499938964844,295.6693725585937,293.2822570800781,295.5206298828125,295.72979736328125,290.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172423208132,7.880253782843738e-09,0.0010172344045713,-0.0196963250637054,0.0,0.6499999761581421,0.0,-0.0087193958461284,60.0,5.863709449768066,0.0,-7.055183459669935e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,9.545632929075508e-05,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,0.0001005200538202,299.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.40887451171875,0.0,0.0,7.424376963172108e-05,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,0.0001005200538202,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013854980469,0.0,0.0,0.0004768237413372,293.240234375,294.1499938964844,295.6693725585937,293.2822570800781,295.5206298828125,295.72979736328125,290.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172423208132,7.880253782843738e-09,0.0010172344045713,-0.0196963250637054,0.0,0.6499999761581421,0.0,-0.0087193958461284,60.0,5.863709449768066,0.0,-7.055183459669935e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,9.544697968522088e-05,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,0.0001005102094495,299.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893737792969,0.0,0.0,7.423650095006451e-05,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.268798828125,0.0,0.0,0.0001005102094495,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,0.0004767770296894,293.2154846191406,294.1499938964844,295.649169921875,293.2411499023437,295.52301025390625,295.7096252441406,290.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171406902372,7.868355744733435e-09,0.0010171328904107,-0.0196651630103588,0.0,0.6499999761581421,0.0,-0.0087134987115859,60.0,5.733128070831299,0.0,-7.053772321796714e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,9.544697968522088e-05,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,0.0001005102094495,299.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893737792969,0.0,0.0,7.423650095006451e-05,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.268798828125,0.0,0.0,0.0001005102094495,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,0.0004767770296894,293.2154846191406,294.1499938964844,295.649169921875,293.2411499023437,295.52301025390625,295.7096252441406,290.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171406902372,7.868355744733435e-09,0.0010171328904107,-0.0196651630103588,0.0,0.6499999761581421,0.0,-0.0087134987115859,60.0,5.733128070831299,0.0,-7.053772321796714e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,9.543167834635824e-05,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27801513671875,0.0,0.0,0.0001004941004794,299.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.369873046875,0.0,0.0,7.42245974834077e-05,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.0,0.0001004941004794,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,0.0004767006030306,293.1908874511719,294.1499938964844,295.6289978027344,293.2000427246094,295.5249328613281,295.68951416015625,290.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169756133109,7.849050298602833e-09,0.001016967697069,-0.019614603370428,0.0,0.6499999761581421,0.0,-0.0087039275094866,60.0,5.60463285446167,0.0,-7.051482242559359e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,9.543167834635824e-05,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27801513671875,0.0,0.0,0.0001004941004794,299.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.369873046875,0.0,0.0,7.42245974834077e-05,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.0,0.0001004941004794,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,0.0004767006030306,293.1908874511719,294.1499938964844,295.6289978027344,293.2000427246094,295.5249328613281,295.68951416015625,290.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169756133109,7.849050298602833e-09,0.001016967697069,-0.019614603370428,0.0,0.6499999761581421,0.0,-0.0087039275094866,60.0,5.60463285446167,0.0,-7.051482242559359e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19488525390625,0.0,0.0,9.541084000375122e-05,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596740722656,0.0,0.0,0.0001004721561912,299.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35040283203125,0.0,0.0,7.420839392580092e-05,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,0.0001004721561912,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.0004765965277329,293.1664123535156,294.1499938964844,295.6088256835937,293.1591796875,295.5264892578125,295.66943359375,290.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167515138164,7.82284725886484e-09,0.0010167437139898,-0.0195459779351949,0.0,0.6499999761581421,0.0,-0.0086909383535385,60.0,5.478450298309326,0.0,-7.04837503917588e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19488525390625,0.0,0.0,9.541084000375122e-05,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596740722656,0.0,0.0,0.0001004721561912,299.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35040283203125,0.0,0.0,7.420839392580092e-05,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,0.0001004721561912,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.0004765965277329,293.1664123535156,294.1499938964844,295.6088256835937,293.1591796875,295.5264892578125,295.66943359375,290.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167515138164,7.82284725886484e-09,0.0010167437139898,-0.0195459779351949,0.0,0.6499999761581421,0.0,-0.0086909383535385,60.0,5.478450298309326,0.0,-7.04837503917588e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861572265625,0.0,0.0,9.539856546325608e-05,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25054931640625,0.0,0.0,0.0001004592340905,299.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406677246094,0.0,0.0,7.419884786941111e-05,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2238464355469,0.0,0.0,0.0001004592340905,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0004765352059621,293.1542053222656,294.1499938964844,295.5987548828125,293.138916015625,295.5271301269531,295.659423828125,290.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166194988414,7.807431146034105e-09,0.0010166116990149,-0.0195056032389402,0.0,0.6499999761581421,0.0,-0.0086832949891686,60.0,5.416175842285156,0.0,-7.046547523259505e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,9.53844646573998e-05,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,0.000100444376585,299.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309631347656,0.0,0.0,7.418787572532892e-05,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,0.000100444376585,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336975097656,0.0,0.0,0.0004764647746924,293.1420288085937,294.1499938964844,295.58868408203125,293.11883544921875,295.5276794433594,295.6494140625,290.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164682753384,7.789739520092098e-09,0.0010164604755118,-0.0194592680782079,0.0,0.6499999761581421,0.0,-0.0086745247244834,60.0,5.354630470275879,0.0,-7.044450001103544e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,9.535103163216264e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231140136719,0.0,0.0,0.0001004091755021,299.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,7.416187145281583e-05,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969299316406,0.0,0.0,0.0001004091755021,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,0.0004762977769132,293.1178283691406,294.1499938964844,295.56854248046875,293.07928466796875,295.5284118652344,295.62945556640625,290.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161100653931,7.747847696748522e-09,0.0010161023819819,-0.0193495526909828,0.0,0.6499999761581421,0.0,-0.0086537571623921,60.0,5.2344231605529785,0.0,-7.039485439008787e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,9.535103163216264e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231140136719,0.0,0.0,0.0001004091755021,299.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,7.416187145281583e-05,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969299316406,0.0,0.0,0.0001004091755021,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,0.0004762977769132,293.1178283691406,294.1499938964844,295.56854248046875,293.07928466796875,295.5284118652344,295.62945556640625,290.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161100653931,7.747847696748522e-09,0.0010161023819819,-0.0193495526909828,0.0,0.6499999761581421,0.0,-0.0086537571623921,60.0,5.2344231605529785,0.0,-7.039485439008787e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,9.531312389299272e-05,299.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048645019531,0.0,0.0,0.0001003692595986,299.875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,7.413238927256316e-05,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,0.0001003692595986,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.0,0.0,0.0004761084273923,293.09375,294.1499938964844,295.5484619140625,293.04071044921875,295.5288391113281,295.60955810546875,290.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157043579965,7.700385218356587e-09,0.0010156966745853,-0.0192252472043037,0.0,0.6499999761581421,0.0,-0.0086302291601896,60.0,5.117074012756348,0.0,-7.033862914340716e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,9.531312389299272e-05,299.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048645019531,0.0,0.0,0.0001003692595986,299.875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,7.413238927256316e-05,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,0.0001003692595986,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.0,0.0,0.0004761084273923,293.09375,294.1499938964844,295.5484619140625,293.04071044921875,295.5288391113281,295.60955810546875,290.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157043579965,7.700385218356587e-09,0.0010156966745853,-0.0192252472043037,0.0,0.6499999761581421,0.0,-0.0086302291601896,60.0,5.117074012756348,0.0,-7.033862914340716e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,9.52855625655502e-05,299.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,0.0001003402358037,299.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798156738281,0.0,0.0,7.411095430143178e-05,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,0.0001003402358037,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,0.0004759707371704,293.07843017578125,294.1499938964844,295.5356140136719,293.0166931152344,295.5289001464844,295.59686279296875,290.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154092451557,7.665893697605952e-09,0.0010154015617445,-0.0191349145025014,0.0,0.6499999761581421,0.0,-0.0086131291463971,60.0,5.043829917907715,0.0,-7.029778004152831e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,9.526855137664823e-05,299.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,0.000100322322396,299.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728576660156,0.0,0.0,7.409772661048919e-05,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,0.000100322322396,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829772949219,0.0,0.0,0.0004758857830893,293.06982421875,294.1499938964844,295.52838134765625,293.0034484863281,295.5288391113281,295.5897521972656,290.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015227404423,7.644618271740455e-09,0.0010152197210118,-0.019079191610217,0.0,0.6499999761581421,0.0,-0.0086025828495621,60.0,5.003738880157471,0.0,-7.027259130154563e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076354980469,0.0,0.0,9.521924221189693e-05,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,0.0001002703938866,299.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,7.405937503790483e-05,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0001002703938866,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,0.0004756394773721,293.0460510253906,294.1499938964844,295.50836181640625,292.9676818847656,295.5285339355469,295.57000732421875,290.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147000430151,7.582948491346997e-09,0.0010146924760192,-0.0189176741987466,0.0,0.6499999761581421,0.0,-0.0085720103234052,60.0,4.894095420837402,0.0,-7.019959724630098e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076354980469,0.0,0.0,9.521924221189693e-05,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,0.0001002703938866,299.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,7.405937503790483e-05,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0001002703938866,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,0.0004756394773721,293.0460510253906,294.1499938964844,295.50836181640625,292.9676818847656,295.5285339355469,295.57000732421875,290.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147000430151,7.582948491346997e-09,0.0010146924760192,-0.0189176741987466,0.0,0.6499999761581421,0.0,-0.0085720103234052,60.0,4.894095420837402,0.0,-7.019959724630098e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,9.51926995185204e-05,299.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15936279296875,0.0,0.0,0.0001002424469334,299.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,7.403873314615339e-05,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13433837890625,0.0,0.0,0.0001002424469334,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576477050781,0.0,0.0,0.0004755069094244,293.03424072265625,294.1499938964844,295.49835205078125,292.950439453125,295.5282592773437,295.5601806640625,290.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144161060452,7.54976703376542e-09,0.0010144085390493,-0.018830768764019,0.0,0.6499999761581421,0.0,-0.0085555603727698,60.0,4.840637683868408,0.0,-7.016033976015025e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902404785156,0.0,0.0,9.516462159808724e-05,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0001002128774416,299.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.234375,0.0,0.0,7.401689072139561e-05,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,0.0001002128774416,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,0.0004753666289616,293.0224304199219,294.1499938964844,295.4883728027344,292.9336853027344,295.52789306640625,295.55035400390625,290.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141159873455,7.51466711079729e-09,0.0010141084203496,-0.0187388379126787,0.0,0.6499999761581421,0.0,-0.0085381595417857,60.0,4.788392066955566,0.0,-7.011882274809977e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,9.510456584393978e-05,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322021484375,0.0,0.0,0.000100149642094,299.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,7.397017907351255e-05,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076354980469,0.0,0.0,0.000100149642094,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03240966796875,0.0,0.0,0.0004750666557811,292.9989929199219,294.1499938964844,295.4684143066406,292.9017028808594,295.52691650390625,295.5307922363281,290.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134741896763,7.43961559024342e-09,0.0010134667390957,-0.01854226924479,0.0,0.6499999761581421,0.0,-0.0085009541362524,60.0,4.687831401824951,0.0,-7.003009017125805e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,9.510456584393978e-05,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322021484375,0.0,0.0,0.000100149642094,299.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,7.397017907351255e-05,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076354980469,0.0,0.0,0.000100149642094,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03240966796875,0.0,0.0,0.0004750666557811,292.9989929199219,294.1499938964844,295.4684143066406,292.9017028808594,295.52691650390625,295.5307922363281,290.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134741896763,7.43961559024342e-09,0.0010134667390957,-0.01854226924479,0.0,0.6499999761581421,0.0,-0.0085009541362524,60.0,4.687831401824951,0.0,-7.003009017125805e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,9.503986075287683e-05,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,0.0001000815027509,299.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961669921875,0.0,0.0,7.391985855065286e-05,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,0.0001000815027509,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,0.0004747434577438,292.9757080078125,294.1499938964844,295.4485168457031,292.8720092773437,295.5255126953125,295.5113525390625,290.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127829154953,7.3587775872852035e-09,0.00101277558133,-0.0183305423706769,0.0,0.6499999761581421,0.0,-0.0084608793258667,60.0,4.593039512634277,0.0,-6.993458612214455e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,9.503986075287683e-05,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,0.0001000815027509,299.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961669921875,0.0,0.0,7.391985855065286e-05,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,0.0001000815027509,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,0.0004747434577438,292.9757080078125,294.1499938964844,295.4485168457031,292.8720092773437,295.5255126953125,295.5113525390625,290.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127829154953,7.3587775872852035e-09,0.00101277558133,-0.0183305423706769,0.0,0.6499999761581421,0.0,-0.0084608793258667,60.0,4.593039512634277,0.0,-6.993458612214455e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0383605957031,0.0,0.0,9.497152495896444e-05,299.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,0.0001000095435301,299.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771545410156,0.0,0.0,7.386670768028125e-05,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,0.0001000095435301,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988708496094,0.0,0.0,0.0004744020989164,292.9526062011719,294.1499938964844,295.4286804199219,292.8448486328125,295.5238342285156,295.49200439453125,290.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120529914274,7.2734116507433555e-09,0.0010120456572622,-0.0181069541722536,0.0,0.6499999761581421,0.0,-0.0084185600280761,60.0,4.503103733062744,0.0,-6.983380274050432e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
