time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787120,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0383605957031,0.0,0.0,9.497152495896444e-05,299.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,0.0001000095435301,299.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771545410156,0.0,0.0,7.386670768028125e-05,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,0.0001000095435301,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988708496094,0.0,0.0,0.0004744020989164,292.9526062011719,294.1499938964844,295.4286804199219,292.8448486328125,295.5238342285156,295.49200439453125,290.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120529914274,7.2734116507433555e-09,0.0010120456572622,-0.0181069541722536,0.0,0.6499999761581421,0.0,-0.0084185600280761,60.0,4.503103733062744,0.0,-6.983380274050432e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211486816406,0.0,0.0,9.489905642112716e-05,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,9.993323328671976e-05,299.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,7.381034083664417e-05,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545959472656,0.0,0.0,9.993323328671976e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9821472167969,0.0,0.0,0.0004740401054732,292.9296875,294.1499938964844,295.4089050292969,292.8204345703125,295.5218200683594,295.4727478027344,290.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112789459526,7.182906269775913e-09,0.0010112717282027,-0.0178699009120464,0.0,0.6499999761581421,0.0,-0.0083736926317214,60.0,4.419299125671387,0.0,-6.97270223781743e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211486816406,0.0,0.0,9.489905642112716e-05,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,9.993323328671976e-05,299.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,7.381034083664417e-05,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545959472656,0.0,0.0,9.993323328671976e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9821472167969,0.0,0.0,0.0004740401054732,292.9296875,294.1499938964844,295.4089050292969,292.8204345703125,295.5218200683594,295.4727478027344,290.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112789459526,7.182906269775913e-09,0.0010112717282027,-0.0178699009120464,0.0,0.6499999761581421,0.0,-0.0083736926317214,60.0,4.419299125671387,0.0,-6.97270223781743e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125732421875,0.0,0.0,9.486191993346438e-05,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,9.989412501454352e-05,299.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,7.378146256087348e-05,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,9.989412501454352e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97381591796875,0.0,0.0,0.0004738546267617,292.91827392578125,294.1499938964844,295.3990478515625,292.8093566894531,295.5207214355469,295.4631652832031,290.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108822025358,7.13653092176969e-09,0.0010108751012012,-0.0177484322339296,0.0,0.6499999761581421,0.0,-0.0083507020026445,60.0,4.379051685333252,0.0,-6.967234611465757e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039978027344,0.0,0.0,9.4823757535778e-05,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603942871094,0.0,0.0,9.985393262468278e-05,299.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,7.375177665380761e-05,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,9.985393262468278e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654846191406,0.0,0.0,0.0004736639675684,292.90692138671875,294.1499938964844,295.3891906738281,292.799072265625,295.51953125,295.45361328125,290.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104746324941,7.088868159144113e-09,0.0010104675311595,-0.0176235921680927,0.0,0.6499999761581421,0.0,-0.0083270734176039,60.0,4.340549945831299,0.0,-6.961617060596836e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869079589844,0.0,0.0,9.474530816078186e-05,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426025390625,0.0,0.0,9.977132867788896e-05,299.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205444335937,0.0,0.0,7.369076047325507e-05,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,9.977132867788896e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,0.0004732721135951,292.88433837890625,294.1499938964844,295.3695678710937,292.7809753417969,295.5169372558594,295.4345703125,290.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096369078382,6.990918510751953e-09,0.0010096299229189,-0.0173670332878828,0.0,0.6499999761581421,0.0,-0.008278515189886,60.0,4.269036293029785,0.0,-6.950079267653565e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869079589844,0.0,0.0,9.474530816078186e-05,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426025390625,0.0,0.0,9.977132867788896e-05,299.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205444335937,0.0,0.0,7.369076047325507e-05,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,9.977132867788896e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,0.0004732721135951,292.88433837890625,294.1499938964844,295.3695678710937,292.7809753417969,295.5169372558594,295.4345703125,290.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096369078382,6.990918510751953e-09,0.0010096299229189,-0.0173670332878828,0.0,0.6499999761581421,0.0,-0.008278515189886,60.0,4.269036293029785,0.0,-6.950079267653565e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698791503906,0.0,0.0,9.466357005294412e-05,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248718261719,0.0,0.0,9.968525409931316e-05,299.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,7.362719043157995e-05,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,9.968525409931316e-05,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93231201171875,0.0,0.0,0.0004728638450615,292.8619079589844,294.1499938964844,295.3500061035156,292.7663879394531,295.5140380859375,295.4156799316406,290.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087642585858,6.8888712512205075e-09,0.0010087573900818,-0.0170997399836778,0.0,0.6499999761581421,0.0,-0.0082279266789555,60.0,4.204219341278076,0.0,-6.938069674333748e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698791503906,0.0,0.0,9.466357005294412e-05,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248718261719,0.0,0.0,9.968525409931316e-05,299.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,7.362719043157995e-05,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,9.968525409931316e-05,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93231201171875,0.0,0.0,0.0004728638450615,292.8619079589844,294.1499938964844,295.3500061035156,292.7663879394531,295.5140380859375,295.4156799316406,290.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087642585858,6.8888712512205075e-09,0.0010087573900818,-0.0170997399836778,0.0,0.6499999761581421,0.0,-0.0082279266789555,60.0,4.204219341278076,0.0,-6.938069674333748e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,9.460191358812152e-05,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121459960937,0.0,0.0,9.96203234535642e-05,299.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,7.357923459494486e-05,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98956298828125,0.0,0.0,9.96203234535642e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9204406738281,0.0,0.0,0.0004725558101199,292.8459167480469,294.1499938964844,295.3360900878906,292.75738525390625,295.51177978515625,295.40216064453125,290.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081061627715,6.811894603941937e-09,0.0010080992942675,-0.0168981123715639,0.0,0.6499999761581421,0.0,-0.0081897666677832,60.0,4.16151762008667,0.0,-6.929017359880163e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529113769531,0.0,0.0,9.45754800341092e-05,299.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072021484375,0.0,0.0,9.959249291568996e-05,299.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,7.355867273872718e-05,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847106933594,0.0,0.0,9.959249291568996e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,0.000472423795145,292.8396911621094,294.1499938964844,295.3307800292969,292.7540283203125,295.5108337402344,295.39697265625,290.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078242048621,6.778905436988225e-09,0.0010078173363581,-0.0168117024004459,0.0,0.6499999761581421,0.0,-0.0081734135746955,60.0,4.145548343658447,0.0,-6.92513992817112e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360046386719,0.0,0.0,9.447406773688272e-05,299.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896545410156,0.0,0.0,9.948570368578658e-05,299.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,7.347980135818943e-05,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,9.948570368578658e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993835449219,0.0,0.0,0.0004719172429759,292.8177185058594,294.1499938964844,295.3121032714844,292.7424011230469,295.5073547363281,295.37860107421875,290.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067416587844,6.652350226232784e-09,0.0010067350231111,-0.016480203717947,0.0,0.6499999761581421,0.0,-0.0081106731668114,60.0,4.091124534606934,-0.0,-6.910273953053547e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360046386719,0.0,0.0,9.447406773688272e-05,299.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896545410156,0.0,0.0,9.948570368578658e-05,299.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,7.347980135818943e-05,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,9.948570368578658e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993835449219,0.0,0.0,0.0004719172429759,292.8177185058594,294.1499938964844,295.3121032714844,292.7424011230469,295.5073547363281,295.37860107421875,290.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067416587844,6.652350226232784e-09,0.0010067350231111,-0.016480203717947,0.0,0.6499999761581421,0.0,-0.0081106731668114,60.0,4.091124534606934,-0.0,-6.910273953053547e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,9.442064765607938e-05,299.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808959960937,0.0,0.0,9.942944598151372e-05,299.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555114746094,0.0,0.0,7.343824836425483e-05,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,9.942944598151372e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8912048339844,0.0,0.0,0.0004716503608506,292.8067626953125,294.1499938964844,295.302978515625,292.7368469238281,295.5055236816406,295.3695068359375,290.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.5856835540500924e-09,0.0010061648208647,-0.0163055751472711,0.0,0.6499999761581421,0.0,-0.008077623322606,60.0,4.064768314361572,-0.0,-6.902449456447357e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.919189453125,0.0,0.0,9.436572145204992e-05,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97216796875,0.0,0.0,9.937160939443856e-05,299.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462951660156,0.0,0.0,7.339553121710196e-05,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502258300781,0.0,0.0,9.937160939443856e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830261230469,0.0,0.0,0.0004713760281447,292.7958679199219,294.1499938964844,295.2939453125,292.7314758300781,295.5036315917969,295.3605041503906,290.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005585421808,6.517152151275241e-09,0.00100557890255,-0.0161260608583688,0.0,0.6499999761581421,0.0,-0.0080436496064066,60.0,4.039102554321289,-0.0,-6.894410375934967e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024353027344,0.0,0.0,9.42548649618402e-05,299.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,9.9254866654519e-05,299.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,7.330931111937389e-05,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,9.9254866654519e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8667297363281,0.0,0.0,0.0004708222695626,292.77423095703125,294.1499938964844,295.2762756347656,292.72125244140625,295.4996643066406,295.3428955078125,290.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044025257229,6.378829908726402e-09,0.0010043961228802,-0.0157637279480695,0.0,0.6499999761581421,0.0,-0.0079750772565603,60.0,3.989804744720459,-0.0,-6.8781993434186e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024353027344,0.0,0.0,9.42548649618402e-05,299.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,9.9254866654519e-05,299.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,7.330931111937389e-05,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,9.9254866654519e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8667297363281,0.0,0.0,0.0004708222695626,292.77423095703125,294.1499938964844,295.2762756347656,292.72125244140625,295.4996643066406,295.3428955078125,290.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044025257229,6.378829908726402e-09,0.0010043961228802,-0.0157637279480695,0.0,0.6499999761581421,0.0,-0.0079750772565603,60.0,3.989804744720459,-0.0,-6.8781993434186e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857727050781,0.0,0.0,9.414648229721934e-05,299.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374389648437,0.0,0.0,9.914073598338292e-05,299.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097351074219,0.0,0.0,7.322501187445596e-05,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9160461425781,0.0,0.0,9.914073598338292e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504943847656,0.0,0.0,0.0004702808801084,292.7528076171875,294.1499938964844,295.2590637207031,292.71160888671875,295.4954528808594,295.32568359375,290.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032458230853,6.2435949743644414e-09,0.0010032395366579,-0.0154094770550727,0.0,0.6499999761581421,0.0,-0.007908035069704,60.0,3.943179607391357,-0.0,-6.862368451265868e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857727050781,0.0,0.0,9.414648229721934e-05,299.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374389648437,0.0,0.0,9.914073598338292e-05,299.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097351074219,0.0,0.0,7.322501187445596e-05,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9160461425781,0.0,0.0,9.914073598338292e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504943847656,0.0,0.0,0.0004702808801084,292.7528076171875,294.1499938964844,295.2590637207031,292.71160888671875,295.4954528808594,295.32568359375,290.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032458230853,6.2435949743644414e-09,0.0010032395366579,-0.0154094770550727,0.0,0.6499999761581421,0.0,-0.007908035069704,60.0,3.943179607391357,-0.0,-6.862368451265868e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.86920166015625,0.0,0.0,9.404320735484362e-05,299.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,9.903198952088133e-05,299.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,7.314469257835299e-05,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990783691406,0.0,0.0,9.903198952088133e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8343505859375,0.0,0.0,0.0004697650147136,292.7315368652344,294.1499938964844,295.2422180175781,292.7025756835937,295.49102783203125,295.3088684082031,290.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021436028182,6.114732720163829e-09,0.0010021374328061,-0.0150719145312905,0.0,0.6499999761581421,0.0,-0.0078441509976983,60.0,3.8987066745758057,-0.0,-6.847299971468601e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.86920166015625,0.0,0.0,9.404320735484362e-05,299.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,9.903198952088133e-05,299.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,7.314469257835299e-05,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990783691406,0.0,0.0,9.903198952088133e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8343505859375,0.0,0.0,0.0004697650147136,292.7315368652344,294.1499938964844,295.2422180175781,292.7025756835937,295.49102783203125,295.3088684082031,290.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021436028182,6.114732720163829e-09,0.0010021374328061,-0.0150719145312905,0.0,0.6499999761581421,0.0,-0.0078441509976983,60.0,3.8987066745758057,-0.0,-6.847299971468601e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8526916503906,0.0,0.0,9.395217784913255e-05,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.903076171875,0.0,0.0,9.893612877931446e-05,299.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,7.307389023480937e-05,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822021484375,0.0,0.0,9.893612877931446e-05,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182678222656,0.0,0.0,0.0004693102964665,292.71051025390625,294.1499938964844,295.2257385253906,292.694091796875,295.48638916015625,295.2924194335937,290.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011721169576,6.001124930321566e-09,0.0010011660633608,-0.0147743066772818,0.0,0.6499999761581421,0.0,-0.0077878311276435,60.0,3.856767177581787,-0.0,-6.834029875335548e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8526916503906,0.0,0.0,9.395217784913255e-05,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.903076171875,0.0,0.0,9.893612877931446e-05,299.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,7.307389023480937e-05,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822021484375,0.0,0.0,9.893612877931446e-05,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182678222656,0.0,0.0,0.0004693102964665,292.71051025390625,294.1499938964844,295.2257385253906,292.694091796875,295.48638916015625,295.2924194335937,290.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011721169576,6.001124930321566e-09,0.0010011660633608,-0.0147743066772818,0.0,0.6499999761581421,0.0,-0.0077878311276435,60.0,3.856767177581787,-0.0,-6.834029875335548e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8444519042969,0.0,0.0,9.3910020950716e-05,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.89453125,0.0,0.0,9.889173816191033e-05,299.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646301269531,0.0,0.0,7.304109749384224e-05,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.873779296875,0.0,0.0,9.889173816191033e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8102722167969,0.0,0.0,0.0004690997302532,292.7000427246094,294.1499938964844,295.2176208496094,292.6900329589844,295.4840087890625,295.2843017578125,290.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000722288154,5.948508796649321e-09,0.0010007163509726,-0.0146364718675613,0.0,0.6499999761581421,0.0,-0.0077617480419576,60.0,3.836559295654297,-0.0,-6.827887943927635e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83624267578125,0.0,0.0,9.387328464072198e-05,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860168457031,0.0,0.0,9.885305189527573e-05,299.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556579589844,0.0,0.0,7.301252480829135e-05,299.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653869628906,0.0,0.0,9.885305189527573e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8022766113281,0.0,0.0,0.0004689162014983,292.68963623046875,294.1499938964844,295.2095947265625,292.6860656738281,295.4815673828125,295.2762451171875,290.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003299685195,5.902642374877587e-09,0.001000324031338,-0.0145163172855973,0.0,0.6499999761581421,0.0,-0.0077390098012983,60.0,3.816967725753784,-0.0,-6.82253613604189e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81988525390625,0.0,0.0,9.381365816807374e-05,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8690185546875,0.0,0.0,9.879026038106532e-05,299.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378356933594,0.0,0.0,7.296614785445854e-05,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486633300781,0.0,0.0,9.879026038106532e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7863464355469,0.0,0.0,0.0004686183820012,292.6689453125,294.1499938964844,295.1936950683594,292.67852783203125,295.4765930175781,295.26031494140625,290.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996930602937,5.828173943456249e-09,0.0009996872395277,-0.0143212359398603,0.0,0.6499999761581421,0.0,-0.0077020921744406,60.0,3.779458522796631,-0.0,-6.81385188272543e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81988525390625,0.0,0.0,9.381365816807374e-05,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8690185546875,0.0,0.0,9.879026038106532e-05,299.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378356933594,0.0,0.0,7.296614785445854e-05,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486633300781,0.0,0.0,9.879026038106532e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7863464355469,0.0,0.0,0.0004686183820012,292.6689453125,294.1499938964844,295.1936950683594,292.67852783203125,295.4765930175781,295.26031494140625,290.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996930602937,5.828173943456249e-09,0.0009996872395277,-0.0143212359398603,0.0,0.6499999761581421,0.0,-0.0077020921744406,60.0,3.779458522796631,-0.0,-6.81385188272543e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035888671875,0.0,0.0,9.377444803249092e-05,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8521423339844,0.0,0.0,9.874896932160482e-05,299.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200744628906,0.0,0.0,7.29356543160975e-05,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83203125,0.0,0.0,9.874896932160482e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704467773437,0.0,0.0,0.0004684225132223,292.6484069824219,294.1499938964844,295.17803955078125,292.6714172363281,295.4714050292969,295.2445678710937,290.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992736158892,5.779142941975124e-09,0.0009992679115384,-0.0141927907243371,0.0,0.6499999761581421,0.0,-0.0076777851209044,60.0,3.744142770767212,-0.0,-6.808136987501713e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035888671875,0.0,0.0,9.377444803249092e-05,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8521423339844,0.0,0.0,9.874896932160482e-05,299.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200744628906,0.0,0.0,7.29356543160975e-05,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83203125,0.0,0.0,9.874896932160482e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704467773437,0.0,0.0,0.0004684225132223,292.6484069824219,294.1499938964844,295.17803955078125,292.6714172363281,295.4714050292969,295.2445678710937,290.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992736158892,5.779142941975124e-09,0.0009992679115384,-0.0141927907243371,0.0,0.6499999761581421,0.0,-0.0076777851209044,60.0,3.744142770767212,-0.0,-6.808136987501713e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906188964844,0.0,0.0,9.375929948873818e-05,299.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8386535644531,0.0,0.0,9.873302042251451e-05,299.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059143066406,0.0,0.0,7.292387454072013e-05,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187561035156,0.0,0.0,9.873302042251451e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578125,0.0,0.0,0.0004683468432631,292.6321105957031,294.1499938964844,295.1656494140625,292.6659851074219,295.4671630859375,295.2320556640625,290.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991109836846,5.760132815169072e-09,0.0009991052793338,-0.0141429891809821,0.0,0.6499999761581421,0.0,-0.0076683606021106,60.0,3.717565536499024,-0.0,-6.805922225794347e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7873840332031,0.0,0.0,9.37578734010458e-05,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352966308594,0.0,0.0,9.8731521575246e-05,299.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.90240478515625,0.0,0.0,7.292276131920516e-05,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8154602050781,0.0,0.0,9.8731521575246e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.754638671875,0.0,0.0,0.0004683397419285,292.6280517578125,294.1499938964844,295.1625671386719,292.6646423339844,295.466064453125,295.2289428710937,290.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990955004468,5.758322263460513e-09,0.000999089796096,-0.0141382468864321,0.0,0.6499999761581421,0.0,-0.0076674628071486,60.0,3.7111308574676514,-0.0,-6.805711194601828e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.771240234375,0.0,0.0,9.37652657739818e-05,299.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185729980469,0.0,0.0,9.873929957393555e-05,299.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88482666015625,0.0,0.0,7.292850932572037e-05,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7989501953125,0.0,0.0,9.873929957393555e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389221191406,0.0,0.0,0.0004683766455855,292.6078491210937,294.1499938964844,295.1472473144531,292.6582336425781,295.4605407714844,295.21337890625,290.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991726838052,5.767361255237802e-09,0.0009991669794544,-0.0141619257628917,0.0,0.6499999761581421,0.0,-0.0076719434000551,60.0,3.680399894714356,-0.0,-6.806764218936223e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.771240234375,0.0,0.0,9.37652657739818e-05,299.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185729980469,0.0,0.0,9.873929957393555e-05,299.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88482666015625,0.0,0.0,7.292850932572037e-05,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7989501953125,0.0,0.0,9.873929957393555e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389221191406,0.0,0.0,0.0004683766455855,292.6078491210937,294.1499938964844,295.1472473144531,292.6582336425781,295.4605407714844,295.21337890625,290.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991726838052,5.767361255237802e-09,0.0009991669794544,-0.0141619257628917,0.0,0.6499999761581421,0.0,-0.0076719434000551,60.0,3.680399894714356,-0.0,-6.806764218936223e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.76318359375,0.0,0.0,9.37784934649244e-05,299.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,9.875323303276672e-05,299.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760681152344,0.0,0.0,7.293880480574444e-05,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7907409667969,0.0,0.0,9.875323303276672e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,0.0004684427403844,292.59783935546875,294.1499938964844,295.1396484375,292.6551208496094,295.4577331542969,295.2055969238281,290.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999312964268,5.783762357935984e-09,0.0009993071435019,-0.014204891398549,0.0,0.6499999761581421,0.0,-0.0076800738461315,60.0,3.665895462036133,-0.0,-6.808675578895419e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7551574707031,0.0,0.0,9.379741823067889e-05,299.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8019104003906,0.0,0.0,9.877316188067198e-05,299.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8673400878906,0.0,0.0,7.295351679204032e-05,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78253173828125,0.0,0.0,9.877316188067198e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232360839844,0.0,0.0,0.0004685372405219,292.5878601074219,294.1499938964844,295.1320495605469,292.652099609375,295.454833984375,295.19781494140625,290.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995137806981,5.8072546771370526e-09,0.000999507959932,-0.0142664350569248,0.0,0.6499999761581421,0.0,-0.0076917195692658,60.0,3.651902437210083,-0.0,-6.811413300056304e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391662597656,0.0,0.0,9.385320299770684e-05,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7853088378906,0.0,0.0,9.883190068649128e-05,299.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8499450683594,0.0,0.0,7.299691060325131e-05,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662048339844,0.0,0.0,9.883190068649128e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076416015625,0.0,0.0,0.0004688159096986,292.5680236816406,294.1499938964844,295.1169128417969,292.6462097167969,295.448974609375,295.1821594238281,290.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001068003475,5.8765996513443505e-09,0.0010001009795814,-0.014448095113039,0.0,0.6499999761581421,0.0,-0.0077260970138013,60.0,3.625322818756104,-0.0,-6.819498565846517e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391662597656,0.0,0.0,9.385320299770684e-05,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7853088378906,0.0,0.0,9.883190068649128e-05,299.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8499450683594,0.0,0.0,7.299691060325131e-05,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662048339844,0.0,0.0,9.883190068649128e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076416015625,0.0,0.0,0.0004688159096986,292.5680236816406,294.1499938964844,295.1169128417969,292.6462097167969,295.448974609375,295.1821594238281,290.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001068003475,5.8765996513443505e-09,0.0010001009795814,-0.014448095113039,0.0,0.6499999761581421,0.0,-0.0077260970138013,60.0,3.625322818756104,-0.0,-6.819498565846517e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72320556640625,0.0,0.0,9.393273649038748e-05,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,9.891566151054576e-05,299.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326416015625,0.0,0.0,7.30587707948871e-05,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499389648437,0.0,0.0,9.891566151054576e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.69207763671875,0.0,0.0,0.0004692132060881,292.5483703613281,294.1499938964844,295.1017761230469,292.6405334472656,295.44293212890625,295.1663818359375,290.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009529069066,5.975540506852894e-09,0.0010009469697251,-0.0147072849795222,0.0,0.6499999761581421,0.0,-0.007775146048516,60.0,3.600682497024536,-0.0,-6.83104275367441e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
