time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789400,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72320556640625,0.0,0.0,9.393273649038748e-05,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,9.891566151054576e-05,299.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326416015625,0.0,0.0,7.30587707948871e-05,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499389648437,0.0,0.0,9.891566151054576e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.69207763671875,0.0,0.0,0.0004692132060881,292.5483703613281,294.1499938964844,295.1017761230469,292.6405334472656,295.44293212890625,295.1663818359375,290.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009529069066,5.975540506852894e-09,0.0010009469697251,-0.0147072849795222,0.0,0.6499999761581421,0.0,-0.007775146048516,60.0,3.600682497024536,-0.0,-6.83104275367441e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.70733642578125,0.0,0.0,9.403291187481956e-05,299.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523803710937,0.0,0.0,9.90211483440362e-05,299.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153991699219,0.0,0.0,7.313668174901977e-05,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73370361328125,0.0,0.0,9.90211483440362e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,0.0004697135882452,292.52886962890625,294.1499938964844,295.0866394042969,292.6350402832031,295.43670654296875,295.15045166015625,290.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020189220085,6.100198568503856e-09,0.0010020127519965,-0.0150338402017951,0.0,0.6499999761581421,0.0,-0.0078369444236159,60.0,3.577672004699707,-0.0,-6.845601774330137e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.70733642578125,0.0,0.0,9.403291187481956e-05,299.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523803710937,0.0,0.0,9.90211483440362e-05,299.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153991699219,0.0,0.0,7.313668174901977e-05,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73370361328125,0.0,0.0,9.90211483440362e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,0.0004697135882452,292.52886962890625,294.1499938964844,295.0866394042969,292.6350402832031,295.43670654296875,295.15045166015625,290.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020189220085,6.100198568503856e-09,0.0010020127519965,-0.0150338402017951,0.0,0.6499999761581421,0.0,-0.0078369444236159,60.0,3.577672004699707,-0.0,-6.845601774330137e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6915283203125,0.0,0.0,9.415217937203124e-05,299.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359924316406,0.0,0.0,9.914674592437224e-05,299.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982177734375,0.0,0.0,7.322945020860061e-05,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7175598144531,0.0,0.0,9.914674592437224e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611633300781,0.0,0.0,0.0004703093727584,292.5094909667969,294.1499938964844,295.07147216796875,292.629638671875,295.43035888671875,295.13433837890625,290.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003288431093,6.248651818197004e-09,0.0010032821446657,-0.0154227241873741,0.0,0.6499999761581421,0.0,-0.0079105384647846,60.0,3.556161403656006,-0.0,-6.862959622822018e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6915283203125,0.0,0.0,9.415217937203124e-05,299.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359924316406,0.0,0.0,9.914674592437224e-05,299.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982177734375,0.0,0.0,7.322945020860061e-05,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7175598144531,0.0,0.0,9.914674592437224e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611633300781,0.0,0.0,0.0004703093727584,292.5094909667969,294.1499938964844,295.07147216796875,292.629638671875,295.43035888671875,295.13433837890625,290.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003288431093,6.248651818197004e-09,0.0010032821446657,-0.0154227241873741,0.0,0.6499999761581421,0.0,-0.0079105384647846,60.0,3.556161403656006,-0.0,-6.862959622822018e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836242675781,0.0,0.0,9.421799040865152e-05,299.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278137207031,0.0,0.0,9.921604942064732e-05,299.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896728515625,0.0,0.0,7.328063657041639e-05,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70953369140625,0.0,0.0,9.921604942064732e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534729003906,0.0,0.0,0.0004706381296273,292.4998779296875,294.1499938964844,295.0638427734375,292.6269836425781,295.4271240234375,295.1261901855469,290.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039890184998,6.330573842916465e-09,0.0010039827320724,-0.0156373213976621,0.0,0.6499999761581421,0.0,-0.0079511506482958,60.0,3.5459725856781006,-0.0,-6.8725483970411e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.67578125,0.0,0.0,9.428711928194387e-05,299.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196655273437,0.0,0.0,9.928884537657724e-05,299.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811584472656,0.0,0.0,7.33344058971852e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70147705078125,0.0,0.0,9.928884537657724e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457824707031,0.0,0.0,0.0004709834465757,292.49029541015625,294.1499938964844,295.0561828613281,292.62432861328125,295.423828125,295.1180114746094,290.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047249961644,6.416634334982518e-09,0.0010047185933217,-0.0158627573400735,0.0,0.6499999761581421,0.0,-0.007993814535439,60.0,3.5360982418060303,-0.0,-6.882628156290593e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600646972656,0.0,0.0,9.443384624319152e-05,299.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.70343017578125,0.0,0.0,9.94433503365144e-05,299.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7641296386719,0.0,0.0,7.344852201640606e-05,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854858398437,0.0,0.0,9.94433503365144e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304626464844,0.0,0.0,0.000471716368338,292.47125244140625,294.1499938964844,295.0407409667969,292.6190795898437,295.4171142578125,295.1014404296875,290.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062870569527,6.599299329224095e-09,0.0010062805376946,-0.0163412410765886,0.0,0.6499999761581421,0.0,-0.008084368892014,60.0,3.5171475410461426,-0.0,-6.904046756517347e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600646972656,0.0,0.0,9.443384624319152e-05,299.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.70343017578125,0.0,0.0,9.94433503365144e-05,299.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7641296386719,0.0,0.0,7.344852201640606e-05,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854858398437,0.0,0.0,9.94433503365144e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304626464844,0.0,0.0,0.000471716368338,292.47125244140625,294.1499938964844,295.0407409667969,292.6190795898437,295.4171142578125,295.1014404296875,290.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062870569527,6.599299329224095e-09,0.0010062805376946,-0.0163412410765886,0.0,0.6499999761581421,0.0,-0.008084368892014,60.0,3.5171475410461426,-0.0,-6.904046756517347e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444396972656,0.0,0.0,9.458880231250076e-05,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.687255859375,0.0,0.0,9.96065282379277e-05,299.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471923828125,0.0,0.0,7.35690409783274e-05,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6695251464844,0.0,0.0,9.96065282379277e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6152038574219,0.0,0.0,0.000472490384709,292.45233154296875,294.1499938964844,295.025146484375,292.61383056640625,295.4102478027344,295.0846862792969,290.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079368948936,6.7922178992319004e-09,0.0010079301428049,-0.0168465729802846,0.0,0.6499999761581421,0.0,-0.0081800073385238,60.0,3.4991559982299805,-0.0,-6.926704543275265e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444396972656,0.0,0.0,9.458880231250076e-05,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.687255859375,0.0,0.0,9.96065282379277e-05,299.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471923828125,0.0,0.0,7.35690409783274e-05,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6695251464844,0.0,0.0,9.96065282379277e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6152038574219,0.0,0.0,0.000472490384709,292.45233154296875,294.1499938964844,295.025146484375,292.61383056640625,295.4102478027344,295.0846862792969,290.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079368948936,6.7922178992319004e-09,0.0010079301428049,-0.0168465729802846,0.0,0.6499999761581421,0.0,-0.0081800073385238,60.0,3.4991559982299805,-0.0,-6.926704543275265e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307373046875,0.0,0.0,9.472861711401492e-05,299.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6730651855469,0.0,0.0,9.97537572402507e-05,299.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323608398437,0.0,0.0,7.367778744082898e-05,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6555480957031,0.0,0.0,9.97537572402507e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.601806640625,0.0,0.0,0.0004731887893285,292.43585205078125,294.1499938964844,295.0111999511719,292.6091613769531,295.404052734375,295.0697326660156,290.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094256140291,6.966295096333397e-09,0.0010094186291098,-0.0173025391995906,0.0,0.6499999761581421,0.0,-0.0082663046196103,60.0,3.4839396476745605,-0.0,-6.947180963834398e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288757324219,0.0,0.0,9.474777471041308e-05,299.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.671142578125,0.0,0.0,9.977394074667244e-05,299.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303466796875,0.0,0.0,7.369268860202283e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65362548828125,0.0,0.0,9.977394074667244e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000061035156,0.0,0.0,0.0004732845118269,292.43359375,294.1499938964844,295.0093078613281,292.6085205078125,295.4031982421875,295.06768798828125,290.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096296900883,6.990153345043382e-09,0.001009622705169,-0.0173650309443473,0.0,0.6499999761581421,0.0,-0.0082781324163079,60.0,3.481891870498657,-0.0,-6.949989739268858e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6133728027344,0.0,0.0,9.490653610555456e-05,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551208496094,0.0,0.0,9.994112042477354e-05,299.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71356201171875,0.0,0.0,7.381617615465075e-05,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378173828125,0.0,0.0,9.994112042477354e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848388671875,0.0,0.0,0.000474077562103,292.4150085449219,294.1499938964844,294.9931945800781,292.6031188964844,295.3959655761719,295.05047607421875,290.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113201569765,7.187823225507373e-09,0.0010113129392266,-0.0178827811032533,0.0,0.6499999761581421,0.0,-0.0083761261776089,60.0,3.465123653411865,-0.0,-6.973282751232547e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6133728027344,0.0,0.0,9.490653610555456e-05,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551208496094,0.0,0.0,9.994112042477354e-05,299.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71356201171875,0.0,0.0,7.381617615465075e-05,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378173828125,0.0,0.0,9.994112042477354e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848388671875,0.0,0.0,0.000474077562103,292.4150085449219,294.1499938964844,294.9931945800781,292.6031188964844,295.3959655761719,295.05047607421875,290.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113201569765,7.187823225507373e-09,0.0010113129392266,-0.0178827811032533,0.0,0.6499999761581421,0.0,-0.0083761261776089,60.0,3.465123653411865,-0.0,-6.973282751232547e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056213378906,0.0,0.0,9.498485451331362e-05,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471252441406,0.0,0.0,0.0001000235934043,299.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052001953125,0.0,0.0,7.387708319583908e-05,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62994384765625,0.0,0.0,0.0001000235934043,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5773010253906,0.0,0.0,0.000474468775792,292.40576171875,294.1499938964844,294.98504638671875,292.6003723144531,295.3923034667969,295.04180908203125,290.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121540399268,7.2853301169573115e-09,0.0010121467057615,-0.0181381721049547,0.0,0.6499999761581421,0.0,-0.0084244646131992,60.0,3.4568426609039307,-0.0,-6.984786438124503e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.597900390625,0.0,0.0,9.50614848989062e-05,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391296386719,0.0,0.0,0.0001001042910502,299.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69683837890625,0.0,0.0,7.393668784061447e-05,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6220703125,0.0,0.0,0.0001001042910502,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697631835937,0.0,0.0,0.000474851578474,292.39654541015625,294.1499938964844,294.976806640625,292.5975952148437,295.3886108398437,295.0330810546875,290.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129699949175,7.380740907336758e-09,0.0010129626607522,-0.0183880701661109,0.0,0.6499999761581421,0.0,-0.0084717636927962,60.0,3.448595762252808,-0.0,-6.996052803742715e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58251953125,0.0,0.0,9.52085028984584e-05,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62322998046875,0.0,0.0,0.0001002591088763,299.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68023681640625,0.0,0.0,7.405103679047897e-05,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,0.0001002591088763,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5547180175781,0.0,0.0,0.0004755859554279,292.3782653808594,294.1499938964844,294.9600524902344,292.5919189453125,295.38104248046875,295.0155029296875,290.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145354317501,7.563779824693029e-09,0.0010145278647542,-0.0188674703240394,0.0,0.6499999761581421,0.0,-0.0085625043138861,60.0,3.432108163833618,-0.0,-7.017691672217552e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58251953125,0.0,0.0,9.52085028984584e-05,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62322998046875,0.0,0.0,0.0001002591088763,299.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68023681640625,0.0,0.0,7.405103679047897e-05,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,0.0001002591088763,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5547180175781,0.0,0.0,0.0004755859554279,292.3782653808594,294.1499938964844,294.9600524902344,292.5919189453125,295.38104248046875,295.0155029296875,290.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145354317501,7.563779824693029e-09,0.0010145278647542,-0.0188674703240394,0.0,0.6499999761581421,0.0,-0.0085625043138861,60.0,3.432108163833618,-0.0,-7.017691672217552e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672302246094,0.0,0.0,9.534406126476824e-05,299.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,0.0001004018558887,299.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6636657714844,0.0,0.0,7.415646541630849e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907592773437,0.0,0.0,0.0001004018558887,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.0004762630851473,292.3601379394531,294.1499938964844,294.94293212890625,292.58599853515625,295.373291015625,294.9976806640625,290.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159786324948,7.732537277149731e-09,0.0010159708326682,-0.0193094555288553,0.0,0.6499999761581421,0.0,-0.0086461640894413,60.0,3.415459632873535,-0.0,-7.03767142340439e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672302246094,0.0,0.0,9.534406126476824e-05,299.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,0.0001004018558887,299.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6636657714844,0.0,0.0,7.415646541630849e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907592773437,0.0,0.0,0.0001004018558887,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.0004762630851473,292.3601379394531,294.1499938964844,294.94293212890625,292.58599853515625,295.373291015625,294.9976806640625,290.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159786324948,7.732537277149731e-09,0.0010159708326682,-0.0193094555288553,0.0,0.6499999761581421,0.0,-0.0086461640894413,60.0,3.415459632873535,-0.0,-7.03767142340439e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519714355469,0.0,0.0,9.546491492073984e-05,299.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916748046875,0.0,0.0,0.0001005291196634,299.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.647216796875,0.0,0.0,7.425046351272613e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5752258300781,0.0,0.0,0.0001005291196634,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248718261719,0.0,0.0,0.0004768667859025,292.3421630859375,294.1499938964844,294.92535400390625,292.5798645019531,295.3653869628906,294.9796447753906,290.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172652546316,7.8829751615217e-09,0.0010172573383897,-0.0197034515440464,0.0,0.6499999761581421,0.0,-0.0087207434698939,60.0,3.3984534740448,-0.0,-7.055506756614704e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519714355469,0.0,0.0,9.546491492073984e-05,299.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916748046875,0.0,0.0,0.0001005291196634,299.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.647216796875,0.0,0.0,7.425046351272613e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5752258300781,0.0,0.0,0.0001005291196634,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248718261719,0.0,0.0,0.0004768667859025,292.3421630859375,294.1499938964844,294.92535400390625,292.5798645019531,295.3653869628906,294.9796447753906,290.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172652546316,7.8829751615217e-09,0.0010172573383897,-0.0197034515440464,0.0,0.6499999761581421,0.0,-0.0087207434698939,60.0,3.3984534740448,-0.0,-7.055506756614704e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53680419921875,0.0,0.0,9.556802979204804e-05,299.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760192871094,0.0,0.0,0.0001006377060548,299.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.630859375,0.0,0.0,7.433066639350727e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597839355469,0.0,0.0,0.0001006377060548,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51007080078125,0.0,0.0,0.0004773818654939,292.3243408203125,294.1499938964844,294.9073181152344,292.57342529296875,295.3572692871094,294.9613647460937,290.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183628182858,8.011312502276269e-09,0.0010183547856286,-0.0200395584106445,0.0,0.6499999761581421,0.0,-0.0087843658402562,60.0,3.380898952484131,-0.0,-7.07073937178393e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53680419921875,0.0,0.0,9.556802979204804e-05,299.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760192871094,0.0,0.0,0.0001006377060548,299.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.630859375,0.0,0.0,7.433066639350727e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597839355469,0.0,0.0,0.0001006377060548,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51007080078125,0.0,0.0,0.0004773818654939,292.3243408203125,294.1499938964844,294.9073181152344,292.57342529296875,295.3572692871094,294.9613647460937,290.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183628182858,8.011312502276269e-09,0.0010183547856286,-0.0200395584106445,0.0,0.6499999761581421,0.0,-0.0087843658402562,60.0,3.380898952484131,-0.0,-7.07073937178393e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292663574219,0.0,0.0,9.56117146415636e-05,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682067871094,0.0,0.0,0.0001006837046588,299.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6227111816406,0.0,0.0,7.436464511556551e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,0.0001006837046588,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.502685546875,0.0,0.0,0.0004776000860147,292.3155212402344,294.1499938964844,294.89813232421875,292.570068359375,295.3531188964844,294.9521179199219,290.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188276646658,8.065675238810854e-09,0.0010188196320086,-0.0201819278299808,0.0,0.6499999761581421,0.0,-0.0088113155215978,60.0,3.371840476989746,-0.0,-7.077196073623784e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5217590332031,0.0,0.0,9.565036452841014e-05,299.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604553222656,0.0,0.0,0.0001007244063657,299.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6145935058594,0.0,0.0,7.43947020964697e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444030761719,0.0,0.0,0.0001007244063657,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953308105469,0.0,0.0,0.0004777931608259,292.30670166015625,294.1499938964844,294.8887939453125,292.5666198730469,295.34893798828125,294.9428100585937,290.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192390764132,8.113762106631839e-09,0.0010192309273406,-0.0203078631311655,0.0,0.6499999761581421,0.0,-0.0088351555168628,60.0,3.362586498260498,-0.0,-7.0829109688475e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067749023437,0.0,0.0,9.570951806381343e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54498291015625,0.0,0.0,0.0001007867031148,299.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.59844970703125,0.0,0.0,7.44407152524218e-05,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5291442871094,0.0,0.0,0.0001007867031148,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806823730469,0.0,0.0,0.0004780886520165,292.2892761230469,294.1499938964844,294.86968994140625,292.5594482421875,295.3404235839844,294.9239807128906,290.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198683012276,8.1873299251356e-09,0.0010198600357398,-0.0205005276948213,0.0,0.6499999761581421,0.0,-0.0088716261088848,60.0,3.343383312225342,-0.0,-7.091657749924708e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067749023437,0.0,0.0,9.570951806381343e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54498291015625,0.0,0.0,0.0001007867031148,299.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.59844970703125,0.0,0.0,7.44407152524218e-05,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5291442871094,0.0,0.0,0.0001007867031148,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806823730469,0.0,0.0,0.0004780886520165,292.2892761230469,294.1499938964844,294.86968994140625,292.5594482421875,295.3404235839844,294.9239807128906,290.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198683012276,8.1873299251356e-09,0.0010198600357398,-0.0205005276948213,0.0,0.6499999761581421,0.0,-0.0088716261088848,60.0,3.343383312225342,-0.0,-7.091657749924708e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49188232421875,0.0,0.0,9.574482101015748e-05,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52960205078125,0.0,0.0,0.0001008238759823,299.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,7.446817471645772e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51397705078125,0.0,0.0,0.0001008238759823,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46612548828125,0.0,0.0,0.0004782649921253,292.27197265625,294.1499938964844,294.8500061035156,292.5518798828125,295.3316955566406,294.9048767089844,290.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202432749792,8.231174852824097e-09,0.0010202350094914,-0.0206153467297554,0.0,0.6499999761581421,0.0,-0.0088933622464537,60.0,3.3232076168060303,-0.0,-7.096873133605186e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49188232421875,0.0,0.0,9.574482101015748e-05,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52960205078125,0.0,0.0,0.0001008238759823,299.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,7.446817471645772e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51397705078125,0.0,0.0,0.0001008238759823,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46612548828125,0.0,0.0,0.0004782649921253,292.27197265625,294.1499938964844,294.8500061035156,292.5518798828125,295.3316955566406,294.9048767089844,290.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202432749792,8.231174852824097e-09,0.0010202350094914,-0.0206153467297554,0.0,0.6499999761581421,0.0,-0.0088933622464537,60.0,3.3232076168060303,-0.0,-7.096873133605186e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,9.57631491473876e-05,299.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149230957031,0.0,0.0,0.0001008431718219,299.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.56707763671875,0.0,0.0,7.448242831742391e-05,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994812011719,0.0,0.0,0.0001008431718219,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45220947265625,0.0,0.0,0.0004783565236721,292.2555236816406,294.1499938964844,294.8295593261719,292.543212890625,295.3231506347656,294.8861083984375,290.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204374557361,8.253874916874793e-09,0.0010204291902482,-0.0206747967749834,0.0,0.6499999761581421,0.0,-0.0089046154171228,60.0,3.3022427558898926,-0.0,-7.09957390654381e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47705078125,0.0,0.0,9.576382581144573e-05,299.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5143127441406,0.0,0.0,0.0001008438921417,299.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5664367675781,0.0,0.0,7.448295218637213e-05,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4988708496094,0.0,0.0,0.0001008438921417,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516296386719,0.0,0.0,0.0004783599288202,292.2548522949219,294.1499938964844,294.8286437988281,292.5428161621094,295.3227844238281,294.88531494140625,290.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204445570707,8.254716021838249e-09,0.0010204362915828,-0.0206769984215497,0.0,0.6499999761581421,0.0,-0.0089050326496362,60.0,3.3013174533843994,-0.0,-7.099674093069552e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623413085937,0.0,0.0,9.577877790434286e-05,299.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991149902344,0.0,0.0,0.0001008596373139,299.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,7.44945791666396e-05,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.48388671875,0.0,0.0,0.0001008596373139,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4372253417969,0.0,0.0,0.0004784346092492,292.2379150390625,294.1499938964844,294.8046569824219,292.5313720703125,295.3136291503906,294.8647155761719,290.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020602765493,8.273207896536405e-09,0.0010205945000052,-0.0207254234701395,0.0,0.6499999761581421,0.0,-0.0089141996577382,60.0,3.2762460708618164,-0.0,-7.101874643922201e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623413085937,0.0,0.0,9.577877790434286e-05,299.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991149902344,0.0,0.0,0.0001008596373139,299.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,7.44945791666396e-05,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.48388671875,0.0,0.0,0.0001008596373139,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4372253417969,0.0,0.0,0.0004784346092492,292.2379150390625,294.1499938964844,294.8046569824219,292.5313720703125,295.3136291503906,294.8647155761719,290.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020602765493,8.273207896536405e-09,0.0010205945000052,-0.0207254234701395,0.0,0.6499999761581421,0.0,-0.0089141996577382,60.0,3.2762460708618164,-0.0,-7.101874643922201e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550170898437,0.0,0.0,9.578478784533218e-05,299.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4915771484375,0.0,0.0,0.0001008659673971,299.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426940917969,0.0,0.0,7.449925760738552e-05,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764404296875,0.0,0.0,0.0001008659673971,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300842285156,0.0,0.0,0.0004784646444022,292.2295227050781,294.1499938964844,294.791748046875,292.5247802734375,295.3089294433594,294.8538513183594,290.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206662118434,8.280633068125098e-09,0.0010206579463556,-0.0207448694854974,0.0,0.6499999761581421,0.0,-0.0089178811758756,60.0,3.2622945308685303,-0.0,-7.102758559085488e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477233886719,0.0,0.0,9.578999015502632e-05,299.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4840393066406,0.0,0.0,0.0001008714461931,299.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53485107421875,0.0,0.0,7.4503303039819e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.468994140625,0.0,0.0,0.0001008714461931,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,0.0004784906341228,292.2211608886719,294.1499938964844,294.7782592773437,292.5177001953125,295.3041381835937,294.84259033203125,290.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207211598753,8.287048380850592e-09,0.0010207128943875,-0.0207616705447435,0.0,0.6499999761581421,0.0,-0.0089210616424679,60.0,3.2474822998046875,-0.0,-7.103522392526429e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4332275390625,0.0,0.0,9.579795005265623e-05,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46905517578125,0.0,0.0,0.0001008798208204,299.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51922607421875,0.0,0.0,7.450949487974867e-05,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4542236328125,0.0,0.0,0.0001008798208204,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40875244140625,0.0,0.0,0.0004785303899552,292.20458984375,294.1499938964844,294.7495422363281,292.5019226074219,295.2943420410156,294.8187866210937,290.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208047460764,8.29682811342991e-09,0.0010207964805886,-0.0207872819155454,0.0,0.6499999761581421,0.0,-0.0089259091764688,60.0,3.215419054031372,-0.0,-7.104686261527604e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
