time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791680,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4332275390625,0.0,0.0,9.579795005265623e-05,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46905517578125,0.0,0.0,0.0001008798208204,299.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51922607421875,0.0,0.0,7.450949487974867e-05,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4542236328125,0.0,0.0,0.0001008798208204,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40875244140625,0.0,0.0,0.0004785303899552,292.20458984375,294.1499938964844,294.7495422363281,292.5019226074219,295.2943420410156,294.8187866210937,290.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208047460764,8.29682811342991e-09,0.0010207964805886,-0.0207872819155454,0.0,0.6499999761581421,0.0,-0.0089259091764688,60.0,3.215419054031372,-0.0,-7.104686261527604e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188232421875,0.0,0.0,9.580281039234252e-05,299.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541931152344,0.0,0.0,0.0001008849503705,299.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5037536621094,0.0,0.0,7.451327837770805e-05,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395446777344,0.0,0.0,0.0001008849503705,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946533203125,0.0,0.0,0.0004785546916536,292.1882019042969,294.1499938964844,294.71875,292.4842529296875,295.2841491699219,294.7931213378906,290.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208555031567,8.302757592559828e-09,0.0010208471212536,-0.0208028089255094,0.0,0.6499999761581421,0.0,-0.0089288484305143,60.0,3.179914951324463,-0.0,-7.105391830464215e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188232421875,0.0,0.0,9.580281039234252e-05,299.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541931152344,0.0,0.0,0.0001008849503705,299.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5037536621094,0.0,0.0,7.451327837770805e-05,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395446777344,0.0,0.0,0.0001008849503705,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946533203125,0.0,0.0,0.0004785546916536,292.1882019042969,294.1499938964844,294.71875,292.4842529296875,295.2841491699219,294.7931213378906,290.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208555031567,8.302757592559828e-09,0.0010208471212536,-0.0208028089255094,0.0,0.6499999761581421,0.0,-0.0089288484305143,60.0,3.179914951324463,-0.0,-7.105391830464215e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4045104980469,0.0,0.0,9.580497862771152e-05,299.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.439453125,0.0,0.0,0.0001008872277452,299.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883728027344,0.0,0.0,7.451495912391692e-05,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.42498779296875,0.0,0.0,0.0001008872277452,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3806457519531,0.0,0.0,0.0004785654891747,292.1719970703125,294.1499938964844,294.6860046386719,292.4648132324219,295.2735290527344,294.7655029296875,290.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208773892372,8.305323540014342e-09,0.0010208691237494,-0.0208095293492078,0.0,0.6499999761581421,0.0,-0.0089301206171512,60.0,3.1412527561187744,-0.0,-7.105697363840592e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4045104980469,0.0,0.0,9.580497862771152e-05,299.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.439453125,0.0,0.0,0.0001008872277452,299.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883728027344,0.0,0.0,7.451495912391692e-05,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.42498779296875,0.0,0.0,0.0001008872277452,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3806457519531,0.0,0.0,0.0004785654891747,292.1719970703125,294.1499938964844,294.6860046386719,292.4648132324219,295.2735290527344,294.7655029296875,290.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208773892372,8.305323540014342e-09,0.0010208691237494,-0.0208095293492078,0.0,0.6499999761581421,0.0,-0.0089301206171512,60.0,3.1412527561187744,-0.0,-7.105697363840592e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39031982421875,0.0,0.0,9.580471669323742e-05,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248046875,0.0,0.0,0.0001008869585348,299.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4731140136719,0.0,0.0,7.451476267306134e-05,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105224609375,0.0,0.0,0.0001008869585348,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36676025390625,0.0,0.0,0.0004785642086062,292.1559753417969,294.1499938964844,294.6514587402344,292.4437561035156,295.2624816894531,294.73602294921875,290.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208736639469,8.304874121733974e-09,0.0010208652820438,-0.0208083521574735,0.0,0.6499999761581421,0.0,-0.0089298989623785,60.0,3.0996854305267334,-0.0,-7.10564407313541e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39031982421875,0.0,0.0,9.580471669323742e-05,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248046875,0.0,0.0,0.0001008869585348,299.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4731140136719,0.0,0.0,7.451476267306134e-05,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105224609375,0.0,0.0,0.0001008869585348,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36676025390625,0.0,0.0,0.0004785642086062,292.1559753417969,294.1499938964844,294.6514587402344,292.4437561035156,295.2624816894531,294.73602294921875,290.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208736639469,8.304874121733974e-09,0.0010208652820438,-0.0208083521574735,0.0,0.6499999761581421,0.0,-0.0089298989623785,60.0,3.0996854305267334,-0.0,-7.10564407313541e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3832702636719,0.0,0.0,9.580375626683237e-05,299.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.41754150390625,0.0,0.0,0.0001008859399007,299.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4655456542969,0.0,0.0,7.451401324942708e-05,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4033508300781,0.0,0.0,0.0001008859399007,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35986328125,0.0,0.0,0.0004785594064742,292.1480712890625,294.1499938964844,294.63360595703125,292.43267822265625,295.2567749023437,294.72052001953125,290.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208627209067,8.303609355664321e-09,0.0010208544554188,-0.020805038511753,0.0,0.6499999761581421,0.0,-0.0089292712509632,60.0,3.0778374671936035,-0.0,-7.10549343807543e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3762512207031,0.0,0.0,9.580225741956384e-05,299.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4103088378906,0.0,0.0,0.0001008843682939,299.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579772949219,0.0,0.0,7.451284909620881e-05,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,0.0001008843682939,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529663085937,0.0,0.0,0.0004785519267898,292.1401672363281,294.1499938964844,294.6153259277344,292.4212646484375,295.2509460449219,294.70458984375,290.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208463063463,8.301682896671991e-09,0.0010208380408585,-0.0207999963313341,0.0,0.6499999761581421,0.0,-0.0089283166453242,60.0,3.055338382720948,-0.0,-7.105264643314514e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622741699219,0.0,0.0,9.579797188052908e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959045410156,0.0,0.0,0.0001008798499242,299.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429931640625,0.0,0.0,7.450951670762151e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819580078125,0.0,0.0,0.0001008798499242,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392944335937,0.0,0.0,0.0004785305063705,292.1245422363281,294.1499938964844,294.5777587890625,292.3974914550781,295.2389221191406,294.671630859375,290.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207996238023,8.296215270320317e-09,0.0010207912418991,-0.0207856763154268,0.0,0.6499999761581421,0.0,-0.0089256055653095,60.0,3.0087759494781494,-0.0,-7.104613075625822e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622741699219,0.0,0.0,9.579797188052908e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959045410156,0.0,0.0,0.0001008798499242,299.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429931640625,0.0,0.0,7.450951670762151e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819580078125,0.0,0.0,0.0001008798499242,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392944335937,0.0,0.0,0.0004785305063705,292.1245422363281,294.1499938964844,294.5777587890625,292.3974914550781,295.2389221191406,294.671630859375,290.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207996238023,8.296215270320317e-09,0.0010207912418991,-0.0207856763154268,0.0,0.6499999761581421,0.0,-0.0089256055653095,60.0,3.0087759494781494,-0.0,-7.104613075625822e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,9.579204925103112e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3816223144531,0.0,0.0,0.0001008736144285,299.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281005859375,0.0,0.0,7.450490375049412e-05,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36785888671875,0.0,0.0,0.0001008736144285,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257141113281,0.0,0.0,0.000478500907775,292.1091003417969,294.1499938964844,294.53887939453125,292.37255859375,295.2264099121094,294.63702392578125,290.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207353625446,8.288708386317012e-09,0.0010207270970568,-0.0207660179585218,0.0,0.6499999761581421,0.0,-0.0089218849316239,60.0,2.9600090980529785,-0.0,-7.10371992340697e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,9.579204925103112e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3816223144531,0.0,0.0,0.0001008736144285,299.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281005859375,0.0,0.0,7.450490375049412e-05,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36785888671875,0.0,0.0,0.0001008736144285,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257141113281,0.0,0.0,0.000478500907775,292.1091003417969,294.1499938964844,294.53887939453125,292.37255859375,295.2264099121094,294.63702392578125,290.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207353625446,8.288708386317012e-09,0.0010207270970568,-0.0207660179585218,0.0,0.6499999761581421,0.0,-0.0089218849316239,60.0,2.9600090980529785,-0.0,-7.10371992340697e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33465576171875,0.0,0.0,9.578464232617988e-05,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.367431640625,0.0,0.0,0.000100865807326,299.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4133605957031,0.0,0.0,7.449914119206369e-05,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3538513183594,0.0,0.0,0.000100865807326,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.312255859375,0.0,0.0,0.0004784639168065,292.0938720703125,294.1499938964844,294.4989318847656,292.3466491699219,295.2133178710937,294.6009216308594,290.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206553852185,8.279355867557571e-09,0.0010206471197307,-0.0207415260374546,0.0,0.6499999761581421,0.0,-0.0089172478765249,60.0,2.909231185913086,-0.0,-7.102606502940034e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33465576171875,0.0,0.0,9.578464232617988e-05,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.367431640625,0.0,0.0,0.000100865807326,299.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4133605957031,0.0,0.0,7.449914119206369e-05,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3538513183594,0.0,0.0,0.000100865807326,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.312255859375,0.0,0.0,0.0004784639168065,292.0938720703125,294.1499938964844,294.4989318847656,292.3466491699219,295.2133178710937,294.6009216308594,290.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206553852185,8.279355867557571e-09,0.0010206471197307,-0.0207415260374546,0.0,0.6499999761581421,0.0,-0.0089172478765249,60.0,2.909231185913086,-0.0,-7.102606502940034e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.32098388671875,0.0,0.0,9.577613673172892e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533630371094,0.0,0.0,0.0001008568578981,299.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.398681640625,0.0,0.0,7.44925273465924e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399658203125,0.0,0.0,0.0001008568578981,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29888916015625,0.0,0.0,0.000478421425214,292.0787658691406,294.1499938964844,294.4580078125,292.3199462890625,295.1998291015625,294.56378173828125,290.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205637663602,8.268640883102307e-09,0.0010205555008724,-0.0207134634256362,0.0,0.6499999761581421,0.0,-0.0089119365438818,60.0,2.8570566177368164,-0.0,-7.101331078729346e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.32098388671875,0.0,0.0,9.577613673172892e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533630371094,0.0,0.0,0.0001008568578981,299.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.398681640625,0.0,0.0,7.44925273465924e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399658203125,0.0,0.0,0.0001008568578981,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29888916015625,0.0,0.0,0.000478421425214,292.0787658691406,294.1499938964844,294.4580078125,292.3199462890625,295.1998291015625,294.56378173828125,290.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205637663602,8.268640883102307e-09,0.0010205555008724,-0.0207134634256362,0.0,0.6499999761581421,0.0,-0.0089119365438818,60.0,2.8570566177368164,-0.0,-7.101331078729346e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3142395019531,0.0,0.0,9.5771363703534e-05,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.346435546875,0.0,0.0,0.0001008518302114,299.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914794921875,0.0,0.0,7.448881660820916e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330993652344,0.0,0.0,0.0001008518302114,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29229736328125,0.0,0.0,0.0004783976182807,292.07135009765625,294.1499938964844,294.4372253417969,292.30633544921875,295.19268798828125,294.5443725585937,290.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205124272033,8.262636796985134e-09,0.0010205041617155,-0.0206977427005767,0.0,0.6499999761581421,0.0,-0.0089089600369334,60.0,2.8300013542175293,-0.0,-7.100616983279906e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075561523437,0.0,0.0,9.576650336384772e-05,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395080566406,0.0,0.0,0.0001008467079373,299.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38427734375,0.0,0.0,7.44850403862074e-05,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262634277344,0.0,0.0,0.0001008467079373,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.28570556640625,0.0,0.0,0.0004783733165822,292.06402587890625,294.1499938964844,294.41632080078125,292.2925720214844,295.18536376953125,294.52471923828125,290.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204599238932,8.25651813585182e-09,0.0010204517748206,-0.0206817165017128,0.0,0.6499999761581421,0.0,-0.0089059257879853,60.0,2.80270791053772,-0.0,-7.099888676975753e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.294189453125,0.0,0.0,9.575654985383152e-05,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257751464844,0.0,0.0,0.0001008362378343,299.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699645996094,0.0,0.0,7.447729876730591e-05,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31268310546875,0.0,0.0,0.0001008362378343,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27264404296875,0.0,0.0,0.0004783236072398,292.0494079589844,294.1499938964844,294.3739929199219,292.2646789550781,295.1704406738281,294.4849548339844,290.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203530546277,8.244005478275085e-09,0.0010203447891399,-0.0206489507108926,0.0,0.6499999761581421,0.0,-0.0088997231796383,60.0,2.7476837635040283,-0.0,-7.098400089944334e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.294189453125,0.0,0.0,9.575654985383152e-05,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257751464844,0.0,0.0,0.0001008362378343,299.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699645996094,0.0,0.0,7.447729876730591e-05,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31268310546875,0.0,0.0,0.0001008362378343,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27264404296875,0.0,0.0,0.0004783236072398,292.0494079589844,294.1499938964844,294.3739929199219,292.2646789550781,295.1704406738281,294.4849548339844,290.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203530546277,8.244005478275085e-09,0.0010203447891399,-0.0206489507108926,0.0,0.6499999761581421,0.0,-0.0088997231796383,60.0,2.7476837635040283,-0.0,-7.098400089944334e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809753417969,0.0,0.0,9.574631258146836e-05,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121643066406,0.0,0.0,0.0001008254475891,299.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558044433594,0.0,0.0,7.446933159371838e-05,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992248535156,0.0,0.0,0.0001008254475891,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596740722656,0.0,0.0,0.0004782724718097,292.0350341796875,294.1499938964844,294.33123779296875,292.2364501953125,295.1548767089844,294.44439697265625,290.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.231129555724692e-09,0.0010202346602454,-0.020615229383111,0.0,0.6499999761581421,0.0,-0.0088933398947119,60.0,2.691945075988769,-0.0,-7.0968674492633e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809753417969,0.0,0.0,9.574631258146836e-05,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121643066406,0.0,0.0,0.0001008254475891,299.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558044433594,0.0,0.0,7.446933159371838e-05,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992248535156,0.0,0.0,0.0001008254475891,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596740722656,0.0,0.0,0.0004782724718097,292.0350341796875,294.1499938964844,294.33123779296875,292.2364501953125,295.1548767089844,294.44439697265625,290.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.231129555724692e-09,0.0010202346602454,-0.020615229383111,0.0,0.6499999761581421,0.0,-0.0088933398947119,60.0,2.691945075988769,-0.0,-7.0968674492633e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26788330078125,0.0,0.0,9.573611168889327e-05,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2986755371094,0.0,0.0,0.0001008147082757,299.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.341796875,0.0,0.0,7.446140079991892e-05,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859191894531,0.0,0.0,0.0001008147082757,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2468566894531,0.0,0.0,0.0004782215110026,292.0208740234375,294.1499938964844,294.2882080078125,292.20806884765625,295.1387023925781,294.4032897949219,290.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201333789154,8.21831136477158e-09,0.0010201251134276,-0.0205816626548767,0.0,0.6499999761581421,0.0,-0.0088869854807853,60.0,2.635819673538208,-0.0,-7.09534262455236e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26788330078125,0.0,0.0,9.573611168889327e-05,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2986755371094,0.0,0.0,0.0001008147082757,299.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.341796875,0.0,0.0,7.446140079991892e-05,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859191894531,0.0,0.0,0.0001008147082757,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2468566894531,0.0,0.0,0.0004782215110026,292.0208740234375,294.1499938964844,294.2882080078125,292.20806884765625,295.1387023925781,294.4032897949219,290.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201333789154,8.21831136477158e-09,0.0010201251134276,-0.0205816626548767,0.0,0.6499999761581421,0.0,-0.0088869854807853,60.0,2.635819673538208,-0.0,-7.09534262455236e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2549133300781,0.0,0.0,9.57262236624956e-05,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28533935546875,0.0,0.0,0.0001008042963803,299.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279113769531,0.0,0.0,7.445371011272073e-05,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727355957031,0.0,0.0,0.0001008042963803,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341613769531,0.0,0.0,0.0004781721218023,292.00689697265625,294.1499938964844,294.2450866699219,292.1796264648437,295.1220092773437,294.3618469238281,290.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200270917266,8.205876866895778e-09,0.0010200188262388,-0.0205490980297327,0.0,0.6499999761581421,0.0,-0.0088808219879865,60.0,2.5796616077423096,-0.0,-7.093863985119242e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2549133300781,0.0,0.0,9.57262236624956e-05,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28533935546875,0.0,0.0,0.0001008042963803,299.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279113769531,0.0,0.0,7.445371011272073e-05,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727355957031,0.0,0.0,0.0001008042963803,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341613769531,0.0,0.0,0.0004781721218023,292.00689697265625,294.1499938964844,294.2450866699219,292.1796264648437,295.1220092773437,294.3618469238281,290.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200270917266,8.205876866895778e-09,0.0010200188262388,-0.0205490980297327,0.0,0.6499999761581421,0.0,-0.0088808219879865,60.0,2.5796616077423096,-0.0,-7.093863985119242e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484741210937,0.0,0.0,9.572142153047024e-05,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786865234375,0.0,0.0,0.0001007992395898,299.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210144042969,0.0,0.0,7.444997754646465e-05,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26617431640625,0.0,0.0,0.0001007992395898,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22784423828125,0.0,0.0,0.000478148140246,291.9999694824219,294.1499938964844,294.2235107421875,292.1654357910156,295.113525390625,294.341064453125,290.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199756361544,8.199839029998657e-09,0.0010199674870818,-0.0205332860350608,0.0,0.6499999761581421,0.0,-0.0088778296485543,60.0,2.5516324043273926,-0.0,-7.09314562641339e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420349121094,0.0,0.0,9.571674308972432e-05,299.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720642089844,0.0,0.0,0.0001007943137665,299.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3141174316406,0.0,0.0,7.444633956765756e-05,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596435546875,0.0,0.0,0.0001007943137665,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215270996094,0.0,0.0,0.0004781247698701,291.9930725097656,294.1499938964844,294.2019958496094,292.1513061523437,295.1049499511719,294.3202514648437,290.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199254611507,8.193960177038662e-09,0.0010199171956628,-0.0205178894102573,0.0,0.6499999761581421,0.0,-0.0088749155402183,60.0,2.5236642360687256,-0.0,-7.0924464523614e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2292175292969,0.0,0.0,9.570787369739264e-05,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2588806152344,0.0,0.0,0.0001007849787129,299.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3004150390625,0.0,0.0,7.443944195983931e-05,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466125488281,0.0,0.0,0.0001007849787129,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.208984375,0.0,0.0,0.0004780804738402,291.9793395996094,294.1499938964844,294.1591491699219,292.123291015625,295.08758544921875,294.278564453125,290.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198297677561,8.182800215195131e-09,0.0010198216186836,-0.0204886626452207,0.0,0.6499999761581421,0.0,-0.0088693816214799,60.0,2.4679105281829834,-0.0,-7.091119158531002e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2292175292969,0.0,0.0,9.570787369739264e-05,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2588806152344,0.0,0.0,0.0001007849787129,299.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3004150390625,0.0,0.0,7.443944195983931e-05,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466125488281,0.0,0.0,0.0001007849787129,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.208984375,0.0,0.0,0.0004780804738402,291.9793395996094,294.1499938964844,294.1591491699219,292.123291015625,295.08758544921875,294.278564453125,290.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198297677561,8.182800215195131e-09,0.0010198216186836,-0.0204886626452207,0.0,0.6499999761581421,0.0,-0.0088693816214799,60.0,2.4679105281829834,-0.0,-7.091119158531002e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,9.570021211402492e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2458190917969,0.0,0.0,0.0001007769096759,299.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28680419921875,0.0,0.0,7.44334829505533e-05,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2336730957031,0.0,0.0,0.0001007769096759,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965026855469,0.0,0.0,0.0004780422023031,291.9657592773437,294.1499938964844,294.1166687011719,292.0957336425781,295.06982421875,294.23681640625,290.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197472292929,8.173145715772991e-09,0.0010197390802204,-0.020463379099965,0.0,0.6499999761581421,0.0,-0.008864595554769,60.0,2.4126856327056885,-0.0,-7.089970921470012e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,9.570021211402492e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2458190917969,0.0,0.0,0.0001007769096759,299.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28680419921875,0.0,0.0,7.44334829505533e-05,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2336730957031,0.0,0.0,0.0001007769096759,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965026855469,0.0,0.0,0.0004780422023031,291.9657592773437,294.1499938964844,294.1166687011719,292.0957336425781,295.06982421875,294.23681640625,290.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197472292929,8.173145715772991e-09,0.0010197390802204,-0.020463379099965,0.0,0.6499999761581421,0.0,-0.008864595554769,60.0,2.4126856327056885,-0.0,-7.089970921470012e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038879394531,0.0,0.0,9.569388203090055e-05,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328186035156,0.0,0.0,0.0001007702448987,299.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733154296875,0.0,0.0,7.44285571272485e-05,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2208251953125,0.0,0.0,0.0001007702448987,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,0.0004780105955433,291.95233154296875,294.1499938964844,294.0747375488281,292.0687866210937,295.0516967773437,294.1951599121094,290.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019678893499,8.165153886352527e-09,0.0010196707444265,-0.0204424504190683,0.0,0.6499999761581421,0.0,-0.0088606337085366,60.0,2.358207941055298,-0.0,-7.089020215289565e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038879394531,0.0,0.0,9.569388203090055e-05,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328186035156,0.0,0.0,0.0001007702448987,299.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733154296875,0.0,0.0,7.44285571272485e-05,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2208251953125,0.0,0.0,0.0001007702448987,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,0.0004780105955433,291.95233154296875,294.1499938964844,294.0747375488281,292.0687866210937,295.0516967773437,294.1951599121094,290.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019678893499,8.165153886352527e-09,0.0010196707444265,-0.0204424504190683,0.0,0.6499999761581421,0.0,-0.0088606337085366,60.0,2.358207941055298,-0.0,-7.089020215289565e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913452148437,0.0,0.0,9.56888688961044e-05,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21990966796875,0.0,0.0,0.0001007649698294,299.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2598876953125,0.0,0.0,7.442466448992491e-05,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20806884765625,0.0,0.0,0.0001007649698294,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1718444824219,0.0,0.0,0.0004779855662491,291.9389953613281,294.1499938964844,294.0335693359375,292.0426025390625,295.0333251953125,294.15362548828125,290.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196244111284,8.158802522473252e-09,0.0010196162620559,-0.0204258169978857,0.0,0.6499999761581421,0.0,-0.0088574849069118,60.0,2.304257869720459,-0.0,-7.088264908361452e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913452148437,0.0,0.0,9.56888688961044e-05,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21990966796875,0.0,0.0,0.0001007649698294,299.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2598876953125,0.0,0.0,7.442466448992491e-05,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20806884765625,0.0,0.0,0.0001007649698294,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1718444824219,0.0,0.0,0.0004779855662491,291.9389953613281,294.1499938964844,294.0335693359375,292.0426025390625,295.0333251953125,294.15362548828125,290.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196244111284,8.158802522473252e-09,0.0010196162620559,-0.0204258169978857,0.0,0.6499999761581421,0.0,-0.0088574849069118,60.0,2.304257869720459,-0.0,-7.088264908361452e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851501464844,0.0,0.0,9.568793757352978e-05,299.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135314941406,0.0,0.0,0.0001007639802992,299.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532653808594,0.0,0.0,7.442393689416349e-05,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017822265625,0.0,0.0,0.0001007639802992,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.165771484375,0.0,0.0,0.0004779809096362,291.93243408203125,294.1499938964844,294.0132751464844,292.02984619140625,295.0238342285156,294.1331787109375,290.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196143994107,8.157587494395102e-09,0.0010196062503382,-0.0204226337373256,0.0,0.6499999761581421,0.0,-0.0088568842038512,60.0,2.278522253036499,-0.0,-7.088120668186093e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
