time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17793960,299.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.178955078125,0.0,0.0,9.568694076733664e-05,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071533203125,0.0,0.0,0.0001007629325613,299.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24664306640625,0.0,0.0,7.442315836669877e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954650878906,0.0,0.0,0.0001007629325613,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596984863281,0.0,0.0,0.0004779759328812,291.9259033203125,294.1499938964844,293.9932556152344,292.0173645019531,295.0143737792969,294.1127014160156,290.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196035727858,8.156295194794438e-09,0.0010195954237133,-0.0204192493110895,0.0,0.6499999761581421,0.0,-0.0088562443852424,60.0,2.252772092819214,-0.0,-7.08796719095517e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665954589844,0.0,0.0,9.568632958689705e-05,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,0.000100762292277,299.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23345947265625,0.0,0.0,7.442268542945385e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.18292236328125,0.0,0.0,0.000100762292277,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1475830078125,0.0,0.0,0.000477972876979,291.91290283203125,294.1499938964844,293.9540100097656,291.9931945800781,294.9952087402344,294.0720520019531,290.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195956565439,8.15543099719207e-09,0.0010195875074714,-0.0204169880598783,0.0,0.6499999761581421,0.0,-0.0088558131828904,60.0,2.202186822891236,-0.0,-7.087864162258485e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665954589844,0.0,0.0,9.568632958689705e-05,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,0.000100762292277,299.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23345947265625,0.0,0.0,7.442268542945385e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.18292236328125,0.0,0.0,0.000100762292277,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1475830078125,0.0,0.0,0.000477972876979,291.91290283203125,294.1499938964844,293.9540100097656,291.9931945800781,294.9952087402344,294.0720520019531,290.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195956565439,8.15543099719207e-09,0.0010195875074714,-0.0204169880598783,0.0,0.6499999761581421,0.0,-0.0088558131828904,60.0,2.202186822891236,-0.0,-7.087864162258485e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,9.568895620759577e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819152832031,0.0,0.0,0.0001007650571409,299.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22039794921875,0.0,0.0,7.442472997354344e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705017089844,0.0,0.0,0.0001007650571409,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356201171875,0.0,0.0,0.0004779860028065,291.9001159667969,294.1499938964844,293.9159851074219,291.97027587890625,294.9756774902344,294.0322265625,290.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196227813139,8.158602682328821e-09,0.0010196146322414,-0.0204252935945987,0.0,0.6499999761581421,0.0,-0.0088573861867189,60.0,2.153895139694214,-0.0,-7.088241460451172e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,9.568895620759577e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819152832031,0.0,0.0,0.0001007650571409,299.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22039794921875,0.0,0.0,7.442472997354344e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705017089844,0.0,0.0,0.0001007650571409,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356201171875,0.0,0.0,0.0004779860028065,291.9001159667969,294.1499938964844,293.9159851074219,291.97027587890625,294.9756774902344,294.0322265625,290.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196227813139,8.158602682328821e-09,0.0010196146322414,-0.0204252935945987,0.0,0.6499999761581421,0.0,-0.0088573861867189,60.0,2.153895139694214,-0.0,-7.088241460451172e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14227294921875,0.0,0.0,9.569400572218e-05,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16943359375,0.0,0.0,0.0001007703758659,299.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074584960937,0.0,0.0,7.44286589906551e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581726074219,0.0,0.0,0.0001007703758659,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0004780112358275,291.8874206542969,294.1499938964844,293.8793334960937,291.94879150390625,294.9559326171875,293.9931335449219,290.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196757502853,8.164795950449388e-09,0.0010196676012128,-0.0204415135085582,0.0,0.6499999761581421,0.0,-0.0088604558259248,60.0,2.108016014099121,-0.0,-7.08897758272542e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14227294921875,0.0,0.0,9.569400572218e-05,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16943359375,0.0,0.0,0.0001007703758659,299.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074584960937,0.0,0.0,7.44286589906551e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581726074219,0.0,0.0,0.0001007703758659,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0004780112358275,291.8874206542969,294.1499938964844,293.8793334960937,291.94879150390625,294.9559326171875,293.9931335449219,290.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196757502853,8.164795950449388e-09,0.0010196676012128,-0.0204415135085582,0.0,0.6499999761581421,0.0,-0.0088604558259248,60.0,2.108016014099121,-0.0,-7.08897758272542e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302490234375,0.0,0.0,9.570257680024952e-05,299.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570739746094,0.0,0.0,0.0001007793980534,299.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1946105957031,0.0,0.0,7.443531649187207e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.0,0.0,0.0001007793980534,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119079589844,0.0,0.0,0.0004780540184583,291.8749084472656,294.1499938964844,293.84423828125,291.9288635253906,294.9359130859375,293.95513916015625,290.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197662049904,8.175371490892758e-09,0.0010197579395025,-0.020469207316637,0.0,0.6499999761581421,0.0,-0.0088656982406973,60.0,2.063724994659424,-0.0,-7.090235243367715e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302490234375,0.0,0.0,9.570257680024952e-05,299.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570739746094,0.0,0.0,0.0001007793980534,299.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1946105957031,0.0,0.0,7.443531649187207e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.0,0.0,0.0001007793980534,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119079589844,0.0,0.0,0.0004780540184583,291.8749084472656,294.1499938964844,293.84423828125,291.9288635253906,294.9359130859375,293.95513916015625,290.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197662049904,8.175371490892758e-09,0.0010197579395025,-0.020469207316637,0.0,0.6499999761581421,0.0,-0.0088656982406973,60.0,2.063724994659424,-0.0,-7.090235243367715e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.124267578125,0.0,0.0,9.570830297889188e-05,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15093994140625,0.0,0.0,0.0001007854298222,299.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.188232421875,0.0,0.0,7.443977665388957e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.139892578125,0.0,0.0,0.0001007854298222,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060791015625,0.0,0.0,0.0004780826275236,291.86871337890625,294.1499938964844,293.82733154296875,291.9195251464844,294.92578125,293.9366455078125,290.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198273230344,8.182457378325125e-09,0.0010198191739618,-0.0204877667129039,0.0,0.6499999761581421,0.0,-0.0088692139834165,60.0,2.0524139404296875,-0.0,-7.091077947052328e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183166503906,0.0,0.0,9.57146767177619e-05,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448059082031,0.0,0.0,0.0001007921455311,299.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.181884765625,0.0,0.0,7.444473885698244e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.13385009765625,0.0,0.0,0.0001007921455311,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002197265625,0.0,0.0,0.000478114496218,291.862548828125,294.1499938964844,293.8108825683594,291.9106750488281,294.9156494140625,293.9183959960937,290.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198949603363,8.190356837189938e-09,0.0010198868112638,-0.0205084532499313,0.0,0.6499999761581421,0.0,-0.0088731311261653,60.0,2.040945291519165,-0.0,-7.092017284549001e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064758300781,0.0,0.0,9.572951239533722e-05,299.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13262939453125,0.0,0.0,0.0001008077670121,299.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16925048828125,0.0,0.0,7.445627124980092e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.0,0.0,0.0001008077670121,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.088623046875,0.0,0.0,0.0004781885945703,291.8503112792969,294.1499938964844,293.7794189453125,291.89434814453125,294.8952331542969,293.8826599121094,290.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200514225289,8.20874390683457e-09,0.0010200432734563,-0.0205566044896841,0.0,0.6499999761581421,0.0,-0.0088822422549128,60.0,2.0179555416107178,-0.0,-7.094204335089671e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064758300781,0.0,0.0,9.572951239533722e-05,299.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13262939453125,0.0,0.0,0.0001008077670121,299.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16925048828125,0.0,0.0,7.445627124980092e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.0,0.0,0.0001008077670121,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.088623046875,0.0,0.0,0.0004781885945703,291.8503112792969,294.1499938964844,293.7794189453125,291.89434814453125,294.8952331542969,293.8826599121094,290.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200514225289,8.20874390683457e-09,0.0010200432734563,-0.0205566044896841,0.0,0.6499999761581421,0.0,-0.0088822422549128,60.0,2.0179555416107178,-0.0,-7.094204335089671e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947570800781,0.0,0.0,9.574894647812472e-05,299.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205749511719,0.0,0.0,0.0001008282270049,299.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15673828125,0.0,0.0,7.447138341376558e-05,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098937988281,0.0,0.0,0.0001008282270049,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771179199219,0.0,0.0,0.0004782856558449,291.8382263183594,294.1499938964844,293.75,291.880126953125,294.8746337890625,293.8487854003906,290.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202577104791,8.232856174572591e-09,0.0010202494449913,-0.0206197518855333,0.0,0.6499999761581421,0.0,-0.008894195780158,60.0,1.995813012123108,-0.0,-7.09707350665667e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947570800781,0.0,0.0,9.574894647812472e-05,299.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205749511719,0.0,0.0,0.0001008282270049,299.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15673828125,0.0,0.0,7.447138341376558e-05,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098937988281,0.0,0.0,0.0001008282270049,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771179199219,0.0,0.0,0.0004782856558449,291.8382263183594,294.1499938964844,293.75,291.880126953125,294.8746337890625,293.8487854003906,290.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202577104791,8.232856174572591e-09,0.0010202494449913,-0.0206197518855333,0.0,0.6499999761581421,0.0,-0.008894195780158,60.0,1.995813012123108,-0.0,-7.09707350665667e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0831298828125,0.0,0.0,9.577014861861244e-05,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.108642578125,0.0,0.0,0.0001008505641948,299.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14434814453125,0.0,0.0,7.448787800967693e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980529785156,0.0,0.0,0.0001008505641948,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657043457031,0.0,0.0,0.0004783915937878,291.8263244628906,294.1499938964844,293.721923828125,291.8681030273437,294.8539428710937,293.81610107421875,290.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204828577116,8.259188000181439e-09,0.0010204745922237,-0.020688708871603,0.0,0.6499999761581421,0.0,-0.0089072501286864,60.0,1.974362015724182,-0.0,-7.100206289578638e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0831298828125,0.0,0.0,9.577014861861244e-05,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.108642578125,0.0,0.0,0.0001008505641948,299.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14434814453125,0.0,0.0,7.448787800967693e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980529785156,0.0,0.0,0.0001008505641948,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657043457031,0.0,0.0,0.0004783915937878,291.8263244628906,294.1499938964844,293.721923828125,291.8681030273437,294.8539428710937,293.81610107421875,290.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204828577116,8.259188000181439e-09,0.0010204745922237,-0.020688708871603,0.0,0.6499999761581421,0.0,-0.0089072501286864,60.0,1.974362015724182,-0.0,-7.100206289578638e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716247558594,0.0,0.0,9.579281322658062e-05,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968017578125,0.0,0.0,0.0001008744220598,299.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1320495605469,0.0,0.0,7.45055076549761e-05,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863647460937,0.0,0.0,0.0001008744220598,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544128417969,0.0,0.0,0.0004785047785844,291.8145751953125,294.1499938964844,293.6943359375,291.8582763671875,294.8330993652344,293.7848205566406,290.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207236045971,8.287328157052798e-09,0.0010207152226939,-0.0207624025642871,0.0,0.6499999761581421,0.0,-0.0089212004095315,60.0,1.9536044597625728,-0.0,-7.10355578803501e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716247558594,0.0,0.0,9.579281322658062e-05,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968017578125,0.0,0.0,0.0001008744220598,299.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1320495605469,0.0,0.0,7.45055076549761e-05,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863647460937,0.0,0.0,0.0001008744220598,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544128417969,0.0,0.0,0.0004785047785844,291.8145751953125,294.1499938964844,293.6943359375,291.8582763671875,294.8330993652344,293.7848205566406,290.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207236045971,8.287328157052798e-09,0.0010207152226939,-0.0207624025642871,0.0,0.6499999761581421,0.0,-0.0089212004095315,60.0,1.9536044597625728,-0.0,-7.10355578803501e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06591796875,0.0,0.0,9.580436017131432e-05,299.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909423828125,0.0,0.0,0.000100886580185,299.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259765625,0.0,0.0,7.4514486186672e-05,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08056640625,0.0,0.0,0.000100886580185,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.048828125,0.0,0.0,0.0004785624623764,291.80877685546875,294.1499938964844,293.6807556152344,291.8541564941406,294.8226013183594,293.76971435546875,290.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020846539177,8.301668685817276e-09,0.0010208381572738,-0.0207999590784311,0.0,0.6499999761581421,0.0,-0.0089283110573887,60.0,1.9435129165649407,-0.0,-7.105262511686308e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06024169921875,0.0,0.0,9.581596532370897e-05,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851135253906,0.0,0.0,0.0001008988037938,299.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.11993408203125,0.0,0.0,7.45235156500712e-05,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747985839844,0.0,0.0,0.0001008988037938,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0432434082031,0.0,0.0,0.0004786204372067,291.8030090332031,294.1499938964844,293.66729736328125,291.8505554199219,294.8121032714844,293.7547912597656,290.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209697065874,8.316086486104268e-09,0.0010209614410996,-0.020837714895606,0.0,0.6499999761581421,0.0,-0.0089354580268263,60.0,1.9335241317749023,-0.0,-7.106979182935903e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489501953125,0.0,0.0,9.583927021594718e-05,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.073486328125,0.0,0.0,0.0001009233455988,299.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,7.454164006048813e-05,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633239746094,0.0,0.0,0.0001009233455988,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321655273437,0.0,0.0,0.0004787368525285,291.79156494140625,294.1499938964844,293.6407470703125,291.84478759765625,294.791015625,293.72540283203125,290.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021216972731,8.345030444445456e-09,0.0010212085908278,-0.0209135133773088,0.0,0.6499999761581421,0.0,-0.0089498059824109,60.0,1.913748264312744,-0.0,-7.110425315204338e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489501953125,0.0,0.0,9.583927021594718e-05,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.073486328125,0.0,0.0,0.0001009233455988,299.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,7.454164006048813e-05,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633239746094,0.0,0.0,0.0001009233455988,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321655273437,0.0,0.0,0.0004787368525285,291.79156494140625,294.1499938964844,293.6407470703125,291.84478759765625,294.791015625,293.72540283203125,290.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021216972731,8.345030444445456e-09,0.0010212085908278,-0.0209135133773088,0.0,0.6499999761581421,0.0,-0.0089498059824109,60.0,1.913748264312744,-0.0,-7.110425315204338e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377502441406,0.0,0.0,9.586232044966891e-05,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,0.0001009476181934,299.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.095947265625,0.0,0.0,7.455956802004948e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05194091796875,0.0,0.0,0.0001009476181934,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02117919921875,0.0,0.0,0.0004788519872818,291.7802734375,294.1499938964844,293.61474609375,291.8408508300781,294.7698669433594,293.6968994140625,290.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214617941528,8.373663540339749e-09,0.0010214534122496,-0.0209884960204362,0.0,0.6499999761581421,0.0,-0.0089640002697706,60.0,1.894407629966736,-0.0,-7.113835920335988e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377502441406,0.0,0.0,9.586232044966891e-05,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,0.0001009476181934,299.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.095947265625,0.0,0.0,7.455956802004948e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05194091796875,0.0,0.0,0.0001009476181934,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02117919921875,0.0,0.0,0.0004788519872818,291.7802734375,294.1499938964844,293.61474609375,291.8408508300781,294.7698669433594,293.6968994140625,290.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214617941528,8.373663540339749e-09,0.0010214534122496,-0.0209884960204362,0.0,0.6499999761581421,0.0,-0.0089640002697706,60.0,1.894407629966736,-0.0,-7.113835920335988e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02667236328125,0.0,0.0,9.58847303991206e-05,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506286621094,0.0,0.0,0.0001009712213999,299.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841369628906,0.0,0.0,7.457700121449307e-05,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406799316406,0.0,0.0,0.0001009712213999,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,0.0004789639497175,291.7691345214844,294.1499938964844,293.5892639160156,291.8386535644531,294.7486267089844,293.6691589355469,290.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216998634859,8.401503492905249e-09,0.0010216914815828,-0.0210614018142223,0.0,0.6499999761581421,0.0,-0.0089778015390038,60.0,1.875447034835816,-0.0,-7.117152733826515e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02667236328125,0.0,0.0,9.58847303991206e-05,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506286621094,0.0,0.0,0.0001009712213999,299.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841369628906,0.0,0.0,7.457700121449307e-05,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406799316406,0.0,0.0,0.0001009712213999,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,0.0004789639497175,291.7691345214844,294.1499938964844,293.5892639160156,291.8386535644531,294.7486267089844,293.6691589355469,290.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216998634859,8.401503492905249e-09,0.0010216914815828,-0.0210614018142223,0.0,0.6499999761581421,0.0,-0.0089778015390038,60.0,1.875447034835816,-0.0,-7.117152733826515e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0156555175781,0.0,0.0,9.59062817855738e-05,299.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.039306640625,0.0,0.0,0.0001009939151117,299.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724182128906,0.0,0.0,7.459375774487853e-05,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0295104980469,0.0,0.0,0.0001009939151117,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99951171875,0.0,0.0,0.0004790716047864,291.7581481933594,294.1499938964844,293.5643310546875,291.83807373046875,294.7273254394531,293.6420288085937,290.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219287360087,8.428262532333974e-09,0.0010219202376902,-0.0211314782500267,0.0,0.6499999761581421,0.0,-0.0089910672977566,60.0,1.8568110466003416,-0.0,-7.12034093908187e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0156555175781,0.0,0.0,9.59062817855738e-05,299.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.039306640625,0.0,0.0,0.0001009939151117,299.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724182128906,0.0,0.0,7.459375774487853e-05,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0295104980469,0.0,0.0,0.0001009939151117,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99951171875,0.0,0.0,0.0004790716047864,291.7581481933594,294.1499938964844,293.5643310546875,291.83807373046875,294.7273254394531,293.6420288085937,290.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219287360087,8.428262532333974e-09,0.0010219202376902,-0.0211314782500267,0.0,0.6499999761581421,0.0,-0.0089910672977566,60.0,1.8568110466003416,-0.0,-7.12034093908187e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101928710937,0.0,0.0,9.591656271368264e-05,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337219238281,0.0,0.0,0.0001010047417366,299.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666198730469,0.0,0.0,7.460176129825413e-05,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02398681640625,0.0,0.0,0.0001010047417366,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.994140625,0.0,0.0,0.0004791229730471,291.752685546875,294.1499938964844,293.55206298828125,291.8383483886719,294.7166748046875,293.6287536621094,290.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220375843346,8.441032761652423e-09,0.0010220290860161,-0.0211649201810359,0.0,0.6499999761581421,0.0,-0.0089973956346511,60.0,1.8476616144180296,-0.0,-7.12186292162187e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047607421875,0.0,0.0,9.59265962592326e-05,299.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02813720703125,0.0,0.0,0.0001010153064271,299.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608215332031,0.0,0.0,7.460956112481654e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184326171875,0.0,0.0,0.0001010153064271,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888000488281,0.0,0.0,0.0004791730607394,291.7472839355469,294.1499938964844,293.5399169921875,291.8389892578125,294.7059936523437,293.6156005859375,290.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221439879387,8.453487687631878e-09,0.0010221356060355,-0.0211975369602441,0.0,0.6499999761581421,0.0,-0.0090035703033208,60.0,1.8385766744613647,-0.0,-7.123347245396874e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939270019531,0.0,0.0,9.594580478733404e-05,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169982910156,0.0,0.0,0.0001010355335893,299.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492858886719,0.0,0.0,7.462449866579846e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074462890625,0.0,0.0,0.0001010355335893,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781799316406,0.0,0.0,0.0004792690160684,291.73651123046875,294.1499938964844,293.5160827636719,291.84130859375,294.6846008300781,293.589599609375,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223485296592,8.477333501843987e-09,0.0010223400313407,-0.0212599821388721,0.0,0.6499999761581421,0.0,-0.0090153943747282,60.0,1.8205885887146,-0.0,-7.126190126882649e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939270019531,0.0,0.0,9.594580478733404e-05,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169982910156,0.0,0.0,0.0001010355335893,299.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492858886719,0.0,0.0,7.462449866579846e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074462890625,0.0,0.0,0.0001010355335893,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781799316406,0.0,0.0,0.0004792690160684,291.73651123046875,294.1499938964844,293.5160827636719,291.84130859375,294.6846008300781,293.589599609375,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223485296592,8.477333501843987e-09,0.0010223400313407,-0.0212599821388721,0.0,0.6499999761581421,0.0,-0.0090153943747282,60.0,1.8205885887146,-0.0,-7.126190126882649e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98321533203125,0.0,0.0,9.596297604730351e-05,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059814453125,0.0,0.0,0.0001010536143439,299.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378723144531,0.0,0.0,7.46378573239781e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965515136719,0.0,0.0,0.0001010536143439,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,0.0004793547850567,291.7258605957031,294.1499938964844,293.4927673339844,291.8448791503906,294.6632080078125,293.5643005371094,290.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225307196378,8.498645343024691e-09,0.0010225222213193,-0.0213157907128334,0.0,0.6499999761581421,0.0,-0.0090259592980146,60.0,1.8030771017074585,-0.0,-7.128731027705727e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98321533203125,0.0,0.0,9.596297604730351e-05,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059814453125,0.0,0.0,0.0001010536143439,299.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378723144531,0.0,0.0,7.46378573239781e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965515136719,0.0,0.0,0.0001010536143439,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,0.0004793547850567,291.7258605957031,294.1499938964844,293.4927673339844,291.8448791503906,294.6632080078125,293.5643005371094,290.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225307196378,8.498645343024691e-09,0.0010225222213193,-0.0213157907128334,0.0,0.6499999761581421,0.0,-0.0090259592980146,60.0,1.8030771017074585,-0.0,-7.128731027705727e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725646972656,0.0,0.0,9.59781973506324e-05,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,0.0001010696505545,299.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02655029296875,0.0,0.0,7.464969530701637e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857482910156,0.0,0.0,0.0001010696505545,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.95721435546875,0.0,0.0,0.0004794308333657,291.71539306640625,294.1499938964844,293.4700012207031,291.849609375,294.64178466796875,293.5395812988281,290.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226923041045,8.517532457119614e-09,0.001022683805786,-0.021365251392126,0.0,0.6499999761581421,0.0,-0.0090353228151798,60.0,1.7859309911727903,-0.0,-7.130983448178085e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725646972656,0.0,0.0,9.59781973506324e-05,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,0.0001010696505545,299.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02655029296875,0.0,0.0,7.464969530701637e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857482910156,0.0,0.0,0.0001010696505545,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.95721435546875,0.0,0.0,0.0004794308333657,291.71539306640625,294.1499938964844,293.4700012207031,291.849609375,294.64178466796875,293.5395812988281,290.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226923041045,8.517532457119614e-09,0.001022683805786,-0.021365251392126,0.0,0.6499999761581421,0.0,-0.0090353228151798,60.0,1.7859309911727903,-0.0,-7.130983448178085e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620056152344,0.0,0.0,9.59912213147618e-05,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842224121094,0.0,0.0,0.0001010833584587,299.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.01531982421875,0.0,0.0,7.465982344001532e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750366210937,0.0,0.0,0.0001010833584587,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94683837890625,0.0,0.0,0.0004794958804268,291.7050170898437,294.1499938964844,293.44781494140625,291.8553771972656,294.6203308105469,293.51544189453125,290.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228304890915,8.533674211719244e-09,0.0010228218743577,-0.0214075203984975,0.0,0.6499999761581421,0.0,-0.0090433256700634,60.0,1.7691922187805176,-0.0,-7.13290830844926e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
