time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796240,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620056152344,0.0,0.0,9.59912213147618e-05,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842224121094,0.0,0.0,0.0001010833584587,299.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.01531982421875,0.0,0.0,7.465982344001532e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750366210937,0.0,0.0,0.0001010833584587,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94683837890625,0.0,0.0,0.0004794958804268,291.7050170898437,294.1499938964844,293.44781494140625,291.8553771972656,294.6203308105469,293.51544189453125,290.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228304890915,8.533674211719244e-09,0.0010228218743577,-0.0214075203984975,0.0,0.6499999761581421,0.0,-0.0090433256700634,60.0,1.7691922187805176,-0.0,-7.13290830844926e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,9.59965109359473e-05,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788513183594,0.0,0.0,0.0001010889318422,299.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097351074219,0.0,0.0,7.466394163202494e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697265625,0.0,0.0,0.0001010889318422,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94171142578125,0.0,0.0,0.0004795223358087,291.69989013671875,294.1499938964844,293.4369201660156,291.858642578125,294.609619140625,293.5036926269531,290.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228857863694,8.540228968456631e-09,0.0010228771716356,-0.0214246846735477,0.0,0.6499999761581421,0.0,-0.009046571329236,60.0,1.7610032558441162,-0.0,-7.133690616001331e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515991210937,0.0,0.0,9.60013858275488e-05,299.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735107421875,0.0,0.0,0.0001010940613923,299.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,7.466773240594193e-05,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96441650390625,0.0,0.0,0.0001010940613923,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366149902344,0.0,0.0,0.0004795466666109,291.6947937011719,294.1499938964844,293.4261779785156,291.8620910644531,294.5989074707031,293.4920654296875,290.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229372419416,8.546254370855877e-09,0.0010229286272078,-0.021440465003252,0.0,0.6499999761581421,0.0,-0.0090495571494102,60.0,1.7528647184371948,-0.0,-7.134408974707186e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94122314453125,0.0,0.0,9.600961493561044e-05,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.962890625,0.0,0.0,0.0001011027270578,299.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931945800781,0.0,0.0,7.46741279726848e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95391845703125,0.0,0.0,0.0001011027270578,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92645263671875,0.0,0.0,0.0004795877612195,291.6846923828125,294.1499938964844,293.4051513671875,291.86962890625,294.57745361328125,293.4691162109375,290.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230251355096,8.556427566475122e-09,0.0010230166371911,-0.0214671045541763,0.0,0.6499999761581421,0.0,-0.0090546058490872,60.0,1.7367660999298096,-0.0,-7.135622581699863e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94122314453125,0.0,0.0,9.600961493561044e-05,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.962890625,0.0,0.0,0.0001011027270578,299.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931945800781,0.0,0.0,7.46741279726848e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95391845703125,0.0,0.0,0.0001011027270578,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92645263671875,0.0,0.0,0.0004795877612195,291.6846923828125,294.1499938964844,293.4051513671875,291.86962890625,294.57745361328125,293.4691162109375,290.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230251355096,8.556427566475122e-09,0.0010230166371911,-0.0214671045541763,0.0,0.6499999761581421,0.0,-0.0090546058490872,60.0,1.7367660999298096,-0.0,-7.135622581699863e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93096923828125,0.0,0.0,9.60144170676358e-05,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523620605469,0.0,0.0,0.0001011077838484,299.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822998046875,0.0,0.0,7.467786781489849e-05,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435119628906,0.0,0.0,0.0001011077838484,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9163818359375,0.0,0.0,0.0004796117427758,291.6747436523437,294.1499938964844,293.3846740722656,291.8778686523437,294.5560607910156,293.4468994140625,290.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230754269286,8.562332176609289e-09,0.0010230669286102,-0.0214825682342052,0.0,0.6499999761581421,0.0,-0.0090575320646166,60.0,1.7211462259292605,-0.0,-7.136327440093737e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93096923828125,0.0,0.0,9.60144170676358e-05,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523620605469,0.0,0.0,0.0001011077838484,299.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822998046875,0.0,0.0,7.467786781489849e-05,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435119628906,0.0,0.0,0.0001011077838484,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9163818359375,0.0,0.0,0.0004796117427758,291.6747436523437,294.1499938964844,293.3846740722656,291.8778686523437,294.5560607910156,293.4468994140625,290.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230754269286,8.562332176609289e-09,0.0010230669286102,-0.0214825682342052,0.0,0.6499999761581421,0.0,-0.0090575320646166,60.0,1.7211462259292605,-0.0,-7.136327440093737e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208068847656,0.0,0.0,9.601627971278504e-05,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9419250488281,0.0,0.0,0.0001011097483569,299.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,7.467931573046371e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,0.0001011097483569,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064025878906,0.0,0.0,0.0004796210560016,291.6648864746094,294.1499938964844,293.36474609375,291.88671875,294.53466796875,293.4252014160156,290.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230948682874,8.564575715297451e-09,0.0010230862535536,-0.0214884411543607,0.0,0.6499999761581421,0.0,-0.0090586449950933,60.0,1.7731114625930786,-0.0,-7.136594604162384e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208068847656,0.0,0.0,9.601627971278504e-05,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9419250488281,0.0,0.0,0.0001011097483569,299.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,7.467931573046371e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,0.0001011097483569,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064025878906,0.0,0.0,0.0004796210560016,291.6648864746094,294.1499938964844,293.36474609375,291.88671875,294.53466796875,293.4252014160156,290.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230948682874,8.564575715297451e-09,0.0010230862535536,-0.0214884411543607,0.0,0.6499999761581421,0.0,-0.0090586449950933,60.0,1.7731114625930786,-0.0,-7.136594604162384e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107360839844,0.0,0.0,9.601542842574418e-05,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315795898437,0.0,0.0,0.0001011088461382,299.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,7.467865361832082e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229431152344,0.0,0.0,0.0001011088461382,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.896484375,0.0,0.0,0.0004796168068423,291.6551513671875,294.1499938964844,293.345458984375,291.8960266113281,294.5133361816406,293.40399169921875,290.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230845073238,8.563435294206556e-09,0.0010230758925899,-0.0214854553341865,0.0,0.6499999761581421,0.0,-0.0090580768883228,60.0,2.013912439346313,-0.0,-7.136458890499854e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107360839844,0.0,0.0,9.601542842574418e-05,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315795898437,0.0,0.0,0.0001011088461382,299.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,7.467865361832082e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229431152344,0.0,0.0,0.0001011088461382,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.896484375,0.0,0.0,0.0004796168068423,291.6551513671875,294.1499938964844,293.345458984375,291.8960266113281,294.5133361816406,293.40399169921875,290.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230845073238,8.563435294206556e-09,0.0010230758925899,-0.0214854553341865,0.0,0.6499999761581421,0.0,-0.0090580768883228,60.0,2.013912439346313,-0.0,-7.136458890499854e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057312011719,0.0,0.0,9.601319470675662e-05,299.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264221191406,0.0,0.0,0.0001011065032798,299.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554138183594,0.0,0.0,7.467691466445103e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178466796875,0.0,0.0,0.0001011065032798,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915710449219,0.0,0.0,0.0004796056600753,291.6503295898437,294.1499938964844,293.33599853515625,291.9008483886719,294.502685546875,293.3935852050781,290.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230605257675,8.560617992259267e-09,0.0010230519110336,-0.0214780773967504,0.0,0.6499999761581421,0.0,-0.0090566808357834,60.0,1.8271658420562744,-0.0,-7.136122803785838e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007568359375,0.0,0.0,9.600909834261984e-05,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9213256835937,0.0,0.0,0.000101102188637,299.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501342773437,0.0,0.0,7.467372779501602e-05,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128112792969,0.0,0.0,0.000101102188637,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8866882324219,0.0,0.0,0.0004795852000825,291.64556884765625,294.1499938964844,293.32672119140625,291.90576171875,294.4920349121094,293.38348388671875,290.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230164043605,8.555473662852364e-09,0.001023007906042,-0.0214646067470312,0.0,0.6499999761581421,0.0,-0.0090541299432516,60.0,1.768504977226257,-0.0,-7.135508894862141e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.890869140625,0.0,0.0,9.59985627559945e-05,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,0.0001010911000776,299.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396667480469,0.0,0.0,7.466554234270006e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028015136719,0.0,0.0,0.0001010911000776,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87701416015625,0.0,0.0,0.0004795326094608,291.6361083984375,294.1499938964844,293.30859375,291.9157409667969,294.4708251953125,293.3636779785156,290.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229035979136,8.542277107892461e-09,0.0010228950995951,-0.0214300509542226,0.0,0.6499999761581421,0.0,-0.0090475883334875,60.0,2.047891855239868,-0.0,-7.133935042702434e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.890869140625,0.0,0.0,9.59985627559945e-05,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,0.0001010911000776,299.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396667480469,0.0,0.0,7.466554234270006e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028015136719,0.0,0.0,0.0001010911000776,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87701416015625,0.0,0.0,0.0004795326094608,291.6361083984375,294.1499938964844,293.30859375,291.9157409667969,294.4708251953125,293.3636779785156,290.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229035979136,8.542277107892461e-09,0.0010228950995951,-0.0214300509542226,0.0,0.6499999761581421,0.0,-0.0090475883334875,60.0,2.047891855239868,-0.0,-7.133935042702434e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8810729980469,0.0,0.0,9.598428005119786e-05,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.901123046875,0.0,0.0,0.0001010760533972,299.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292297363281,0.0,0.0,7.465442467946559e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.892822265625,0.0,0.0,0.0001010760533972,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86737060546875,0.0,0.0,0.0004794612177647,291.6267395019531,294.1499938964844,293.29107666015625,291.9259338378906,294.4496459960937,293.34429931640625,290.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227512102574,8.524400740839155e-09,0.0010227425955235,-0.021383237093687,0.0,0.6499999761581421,0.0,-0.0090387277305126,60.0,2.467132568359375,-0.0,-7.131802703952418e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8810729980469,0.0,0.0,9.598428005119786e-05,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.901123046875,0.0,0.0,0.0001010760533972,299.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292297363281,0.0,0.0,7.465442467946559e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.892822265625,0.0,0.0,0.0001010760533972,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86737060546875,0.0,0.0,0.0004794612177647,291.6267395019531,294.1499938964844,293.29107666015625,291.9259338378906,294.4496459960937,293.34429931640625,290.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227512102574,8.524400740839155e-09,0.0010227425955235,-0.021383237093687,0.0,0.6499999761581421,0.0,-0.0090387277305126,60.0,2.467132568359375,-0.0,-7.131802703952418e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8713684082031,0.0,0.0,9.596399468136951e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912048339844,0.0,0.0,0.0001010546911857,299.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189147949219,0.0,0.0,7.463865040335804e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88299560546875,0.0,0.0,0.0001010546911857,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578491210937,0.0,0.0,0.0004793599073309,291.6175537109375,294.1499938964844,293.274169921875,291.9361572265625,294.4285583496094,293.3257751464844,290.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225343285128,8.499051240562494e-09,0.0010225258301943,-0.0213168524205684,0.0,0.6499999761581421,0.0,-0.0090261604636907,60.0,1.7704604864120483,-0.0,-7.12877934461176e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8713684082031,0.0,0.0,9.596399468136951e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912048339844,0.0,0.0,0.0001010546911857,299.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189147949219,0.0,0.0,7.463865040335804e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88299560546875,0.0,0.0,0.0001010546911857,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578491210937,0.0,0.0,0.0004793599073309,291.6175537109375,294.1499938964844,293.274169921875,291.9361572265625,294.4285583496094,293.3257751464844,290.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225343285128,8.499051240562494e-09,0.0010225258301943,-0.0213168524205684,0.0,0.6499999761581421,0.0,-0.0090261604636907,60.0,1.7704604864120483,-0.0,-7.12877934461176e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617858886719,0.0,0.0,9.593915456207468e-05,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813781738281,0.0,0.0,0.000101028534118,299.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90875244140625,0.0,0.0,7.461933273589239e-05,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8732604980469,0.0,0.0,0.000101028534118,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84844970703125,0.0,0.0,0.0004792358085978,291.6084899902344,294.1499938964844,293.2578430175781,291.94635009765625,294.4075927734375,293.3080444335937,290.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222691344097,8.468028944719208e-09,0.0010222606360912,-0.0212356150150299,0.0,0.6499999761581421,0.0,-0.0090107824653387,60.0,1.6782915592193604,-0.0,-7.125080969672126e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617858886719,0.0,0.0,9.593915456207468e-05,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813781738281,0.0,0.0,0.000101028534118,299.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90875244140625,0.0,0.0,7.461933273589239e-05,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8732604980469,0.0,0.0,0.000101028534118,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84844970703125,0.0,0.0,0.0004792358085978,291.6084899902344,294.1499938964844,293.2578430175781,291.94635009765625,294.4075927734375,293.3080444335937,290.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222691344097,8.468028944719208e-09,0.0010222606360912,-0.0212356150150299,0.0,0.6499999761581421,0.0,-0.0090107824653387,60.0,1.6782915592193604,-0.0,-7.125080969672126e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,9.592517744749784e-05,299.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764953613281,0.0,0.0,0.0001010138148558,299.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037170410156,0.0,0.0,7.46084624552168e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,0.0001010138148558,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8437805175781,0.0,0.0,0.0004791660176124,291.60400390625,294.1499938964844,293.2499389648437,291.9513854980469,294.39715576171875,293.2994384765625,290.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221191914752,8.450580679664199e-09,0.0010221106931567,-0.0211899224668741,0.0,0.6499999761581421,0.0,-0.0090021286159753,60.0,1.6537736654281616,-0.0,-7.123001211084556e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523254394531,0.0,0.0,9.59104872890748e-05,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,0.0001009983461699,299.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.898681640625,0.0,0.0,7.459703192580491e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636474609375,0.0,0.0,0.0001009983461699,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8391418457031,0.0,0.0,0.000479092617752,291.5995483398437,294.1499938964844,293.2421569824219,291.9563903808594,294.38671875,293.2909545898437,290.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219622636213,8.432239795297392e-09,0.0010219537653028,-0.021141892299056,0.0,0.6499999761581421,0.0,-0.0089930361136794,60.0,1.6344850063323977,-0.0,-7.120814871086625e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8429260253906,0.0,0.0,9.587889508111402e-05,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,0.0001009650804917,299.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887023925781,0.0,0.0,7.457246101694182e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8540954589844,0.0,0.0,0.0001009650804917,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82989501953125,0.0,0.0,0.0004789348167832,291.5907287597656,294.1499938964844,293.2270812988281,291.9661865234375,294.3659362792969,293.2742919921875,290.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216264054179,8.392809114354804e-09,0.0010216180235147,-0.0210386347025632,0.0,0.6499999761581421,0.0,-0.0089734960347414,60.0,1.781948447227478,-0.0,-7.116116762517778e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8429260253906,0.0,0.0,9.587889508111402e-05,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,0.0001009650804917,299.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887023925781,0.0,0.0,7.457246101694182e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8540954589844,0.0,0.0,0.0001009650804917,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82989501953125,0.0,0.0,0.0004789348167832,291.5907287597656,294.1499938964844,293.2270812988281,291.9661865234375,294.3659362792969,293.2742919921875,290.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216264054179,8.392809114354804e-09,0.0010216180235147,-0.0210386347025632,0.0,0.6499999761581421,0.0,-0.0089734960347414,60.0,1.781948447227478,-0.0,-7.116116762517778e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8335876464844,0.0,0.0,9.584480721969156e-05,299.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524169921875,0.0,0.0,0.0001009291809168,299.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8787841796875,0.0,0.0,7.454594742739573e-05,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446350097656,0.0,0.0,0.0001009291809168,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207397460937,0.0,0.0,0.0004787645302712,291.5820007324219,294.1499938964844,293.212646484375,291.9756164550781,294.34527587890625,293.2581481933594,290.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212619090452,8.350264479872749e-09,0.0010212535271421,-0.0209272187203168,0.0,0.6499999761581421,0.0,-0.0089524006471037,60.0,1.960643649101257,-0.0,-7.111049171726337e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8335876464844,0.0,0.0,9.584480721969156e-05,299.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524169921875,0.0,0.0,0.0001009291809168,299.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8787841796875,0.0,0.0,7.454594742739573e-05,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446350097656,0.0,0.0,0.0001009291809168,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207397460937,0.0,0.0,0.0004787645302712,291.5820007324219,294.1499938964844,293.212646484375,291.9756164550781,294.34527587890625,293.2581481933594,290.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212619090452,8.350264479872749e-09,0.0010212535271421,-0.0209272187203168,0.0,0.6499999761581421,0.0,-0.0089524006471037,60.0,1.960643649101257,-0.0,-7.111049171726337e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.82440185546875,0.0,0.0,9.580534970154986e-05,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.843017578125,0.0,0.0,0.0001008876351988,299.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690490722656,0.0,0.0,7.45152574381791e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8352966308594,0.0,0.0,0.0001008876351988,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81170654296875,0.0,0.0,0.0004785674391314,291.5734558105469,294.1499938964844,293.1988220214844,291.9845886230469,294.3247985839844,293.242919921875,290.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208408348262,8.30103452642561e-09,0.0010208325693383,-0.0207982957363128,0.0,0.6499999761581421,0.0,-0.0089279953390359,60.0,1.6699199676513672,-0.0,-7.105187194156315e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.82440185546875,0.0,0.0,9.580534970154986e-05,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.843017578125,0.0,0.0,0.0001008876351988,299.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690490722656,0.0,0.0,7.45152574381791e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8352966308594,0.0,0.0,0.0001008876351988,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81170654296875,0.0,0.0,0.0004785674391314,291.5734558105469,294.1499938964844,293.1988220214844,291.9845886230469,294.3247985839844,293.242919921875,290.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208408348262,8.30103452642561e-09,0.0010208325693383,-0.0207982957363128,0.0,0.6499999761581421,0.0,-0.0089279953390359,60.0,1.6699199676513672,-0.0,-7.105187194156315e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,9.576409502187744e-05,299.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.0,0.0,0.0001008441904559,299.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.859375,0.0,0.0,7.448317046510056e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260498046875,0.0,0.0,0.0001008441904559,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8027648925781,0.0,0.0,0.0004783613840118,291.56500244140625,294.1499938964844,293.1856689453125,291.9930114746094,294.304443359375,293.2281494140625,290.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020400901325,8.249563698825568e-09,0.0010203926358371,-0.0206635035574436,0.0,0.6499999761581421,0.0,-0.0089024798944592,60.0,1.8247225284576416,-0.0,-7.099060894688591e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,9.576409502187744e-05,299.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.0,0.0,0.0001008441904559,299.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.859375,0.0,0.0,7.448317046510056e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260498046875,0.0,0.0,0.0001008441904559,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8027648925781,0.0,0.0,0.0004783613840118,291.56500244140625,294.1499938964844,293.1856689453125,291.9930114746094,294.304443359375,293.2281494140625,290.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020400901325,8.249563698825568e-09,0.0010203926358371,-0.0206635035574436,0.0,0.6499999761581421,0.0,-0.0089024798944592,60.0,1.8247225284576416,-0.0,-7.099060894688591e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8108215332031,0.0,0.0,9.574172872817144e-05,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290710449219,0.0,0.0,0.0001008206381811,299.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546142578125,0.0,0.0,7.446578092640266e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215026855469,0.0,0.0,0.0001008206381811,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983703613281,0.0,0.0,0.0004782496544066,291.5608825683594,294.1499938964844,293.1793212890625,291.9969787597656,294.2944030761719,293.2213439941406,290.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201619006693,8.221665126484368e-09,0.0010201536351814,-0.0205904431641101,0.0,0.6499999761581421,0.0,-0.0088886469602584,60.0,1.852008581161499,-0.0,-7.095741949569857e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8063659667969,0.0,0.0,9.571938426233828e-05,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8244934082031,0.0,0.0,0.0001007971004582,299.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498840332031,0.0,0.0,7.444839866366237e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169860839844,0.0,0.0,0.0001007971004582,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,0.000478138012113,291.5567626953125,294.1499938964844,293.1731262207031,292.0007629394531,294.2843322753906,293.21453857421875,290.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199231328442,8.1937860940684e-09,0.0010199149837717,-0.0205174349248409,0.0,0.6499999761581421,0.0,-0.0088748252019286,60.0,1.8802261352539065,-0.0,-7.092425846622066e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974548339844,0.0,0.0,9.567398228682578e-05,299.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153686523437,0.0,0.0,0.0001007492974167,299.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404235839844,0.0,0.0,7.441308844136074e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079528808594,0.0,0.0,0.0001007492974167,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78521728515625,0.0,0.0,0.0004779112641699,291.5485534667969,294.1499938964844,293.1612243652344,292.0077819824219,294.2643127441406,293.201171875,290.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194396600127,8.137158502563581e-09,0.0010194315109401,-0.0203691348433494,0.0,0.6499999761581421,0.0,-0.0088467560708522,60.0,1.926081895828247,-0.0,-7.085692033115265e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974548339844,0.0,0.0,9.567398228682578e-05,299.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153686523437,0.0,0.0,0.0001007492974167,299.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404235839844,0.0,0.0,7.441308844136074e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079528808594,0.0,0.0,0.0001007492974167,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78521728515625,0.0,0.0,0.0004779112641699,291.5485534667969,294.1499938964844,293.1612243652344,292.0077819824219,294.2643127441406,293.201171875,290.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194396600127,8.137158502563581e-09,0.0010194315109401,-0.0203691348433494,0.0,0.6499999761581421,0.0,-0.0088467560708522,60.0,1.926081895828247,-0.0,-7.085692033115265e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78863525390625,0.0,0.0,9.562815102981403e-05,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80633544921875,0.0,0.0,0.0001007010359899,299.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310852050781,0.0,0.0,7.437744352500886e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79901123046875,0.0,0.0,0.0001007010359899,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,0.0004776823334395,291.5404968261719,294.1499938964844,293.1499938964844,292.0138854980469,294.24444580078125,293.1884765625,290.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018950715661,8.079990010401161e-09,0.0010189425665885,-0.0202194172888994,0.0,0.6499999761581421,0.0,-0.0088184149935841,60.0,1.9527853727340696,-0.0,-7.078897112933191e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78863525390625,0.0,0.0,9.562815102981403e-05,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80633544921875,0.0,0.0,0.0001007010359899,299.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310852050781,0.0,0.0,7.437744352500886e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79901123046875,0.0,0.0,0.0001007010359899,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,0.0004776823334395,291.5404968261719,294.1499938964844,293.1499938964844,292.0138854980469,294.24444580078125,293.1884765625,290.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018950715661,8.079990010401161e-09,0.0010189425665885,-0.0202194172888994,0.0,0.6499999761581421,0.0,-0.0088184149935841,60.0,1.9527853727340696,-0.0,-7.078897112933191e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799987792969,0.0,0.0,9.55940631683916e-05,299.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,0.000100665136415,299.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219299316406,0.0,0.0,7.435092265950516e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7902526855469,0.0,0.0,0.000100665136415,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,0.0004775120178237,291.5326232910156,294.1499938964844,293.1401672363281,292.01910400390625,294.2250061035156,293.17755126953125,290.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185865685343,8.037447152275945e-09,0.0010185785358771,-0.0201080031692981,0.0,0.6499999761581421,0.0,-0.0087973233312368,60.0,1.9662548303604128,-0.0,-7.07384302245373e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
