time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17798520,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799987792969,0.0,0.0,9.55940631683916e-05,299.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,0.000100665136415,299.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219299316406,0.0,0.0,7.435092265950516e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7902526855469,0.0,0.0,0.000100665136415,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,0.0004775120178237,291.5326232910156,294.1499938964844,293.1401672363281,292.01910400390625,294.2250061035156,293.17755126953125,290.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185865685343,8.037447152275945e-09,0.0010185785358771,-0.0201080031692981,0.0,0.6499999761581421,0.0,-0.0087973233312368,60.0,1.9662548303604128,-0.0,-7.07384302245373e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714538574219,0.0,0.0,9.556323493598028e-05,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886962890625,0.0,0.0,0.0001006326710921,299.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128356933594,0.0,0.0,7.432694837916642e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78155517578125,0.0,0.0,0.0001006326710921,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596740722656,0.0,0.0,0.0004773580294568,291.5248718261719,294.1499938964844,293.1323547363281,292.0234680175781,294.205810546875,293.1672058105469,290.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182574624195,7.998973927669795e-09,0.0010182495461776,-0.0200072433799505,0.0,0.6499999761581421,0.0,-0.0087782498449087,60.0,1.9796619415283203,-0.0,-7.069273522120056e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714538574219,0.0,0.0,9.556323493598028e-05,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886962890625,0.0,0.0,0.0001006326710921,299.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128356933594,0.0,0.0,7.432694837916642e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78155517578125,0.0,0.0,0.0001006326710921,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596740722656,0.0,0.0,0.0004773580294568,291.5248718261719,294.1499938964844,293.1323547363281,292.0234680175781,294.205810546875,293.1672058105469,290.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182574624195,7.998973927669795e-09,0.0010182495461776,-0.0200072433799505,0.0,0.6499999761581421,0.0,-0.0087782498449087,60.0,1.9796619415283203,-0.0,-7.069273522120056e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.76715087890625,0.0,0.0,9.554716962156816e-05,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842712402344,0.0,0.0,0.0001006157544907,299.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80828857421875,0.0,0.0,7.431445555994287e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771911621094,0.0,0.0,0.0001006157544907,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75543212890625,0.0,0.0,0.0004772777901962,291.5209655761719,294.1499938964844,293.1291809082031,292.0253601074219,294.19610595703125,293.1617126464844,290.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180873796343,7.978926852558743e-09,0.0010180793469771,-0.0199547410011291,0.0,0.6499999761581421,0.0,-0.008768318220973,60.0,1.9853671789169312,-0.0,-7.06689320395526e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76287841796875,0.0,0.0,9.553903510095552e-05,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,0.0001006071906886,299.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80377197265625,0.0,0.0,7.430812547681853e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728576660156,0.0,0.0,0.0001006071906886,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7512512207031,0.0,0.0,0.0004772371612489,291.5171203613281,294.1499938964844,293.1264343261719,292.0270690917969,294.1865539550781,293.156982421875,290.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180001845583,7.968760762366855e-09,0.0010179921519011,-0.0199281182140111,0.0,0.6499999761581421,0.0,-0.0087632779031991,60.0,1.9889585971832275,-0.0,-7.06568670238994e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75439453125,0.0,0.0,9.552590199746192e-05,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712097167969,0.0,0.0,0.0001005933590931,299.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947692871094,0.0,0.0,7.429791730828583e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.0001005933590931,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,0.000477171561215,291.5094299316406,294.1499938964844,293.12225341796875,292.0299072265625,294.16754150390625,293.1480712890625,290.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178585071116,7.9523383433866e-09,0.0010178504744544,-0.0198851097375154,0.0,0.6499999761581421,0.0,-0.0087551297619938,60.0,1.995304703712464,-0.0,-7.063736973123015e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75439453125,0.0,0.0,9.552590199746192e-05,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712097167969,0.0,0.0,0.0001005933590931,299.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947692871094,0.0,0.0,7.429791730828583e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.0001005933590931,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,0.000477171561215,291.5094299316406,294.1499938964844,293.12225341796875,292.0299072265625,294.16754150390625,293.1480712890625,290.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178585071116,7.9523383433866e-09,0.0010178504744544,-0.0198851097375154,0.0,0.6499999761581421,0.0,-0.0087551297619938,60.0,1.995304703712464,-0.0,-7.063736973123015e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74609375,0.0,0.0,9.5527786470484e-05,299.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627258300781,0.0,0.0,0.0001005953454296,299.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859802246094,0.0,0.0,7.429937977576628e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,0.0001005953454296,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347717285156,0.0,0.0,0.0004771809617523,291.50201416015625,294.1499938964844,293.11968994140625,292.0321044921875,294.14923095703125,293.1422119140625,290.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178784141317,7.954624514638908e-09,0.0010178704978898,-0.019891096279025,0.0,0.6499999761581421,0.0,-0.0087562650442123,60.0,1.998273253440857,-0.0,-7.064008400448074e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74609375,0.0,0.0,9.5527786470484e-05,299.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627258300781,0.0,0.0,0.0001005953454296,299.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859802246094,0.0,0.0,7.429937977576628e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,0.0001005953454296,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347717285156,0.0,0.0,0.0004771809617523,291.50201416015625,294.1499938964844,293.11968994140625,292.0321044921875,294.14923095703125,293.1422119140625,290.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178784141317,7.954624514638908e-09,0.0010178704978898,-0.019891096279025,0.0,0.6499999761581421,0.0,-0.0087562650442123,60.0,1.998273253440857,-0.0,-7.064008400448074e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73785400390625,0.0,0.0,9.55299401539378e-05,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7542419433594,0.0,0.0,0.0001005976082524,299.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,7.430105324601755e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,0.0001005976082524,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266540527344,0.0,0.0,0.0004771917301695,291.49462890625,294.1499938964844,293.1185913085937,292.0336608886719,294.13104248046875,293.1367492675781,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179001837968,7.957244640977024e-09,0.0010178922675549,-0.0198979601263999,0.0,0.6499999761581421,0.0,-0.0087575614452362,60.0,2.0011191368103027,-0.0,-7.064319618166337e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73785400390625,0.0,0.0,9.55299401539378e-05,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7542419433594,0.0,0.0,0.0001005976082524,299.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,7.430105324601755e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,0.0001005976082524,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266540527344,0.0,0.0,0.0004771917301695,291.49462890625,294.1499938964844,293.1185913085937,292.0336608886719,294.13104248046875,293.1367492675781,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179001837968,7.957244640977024e-09,0.0010178922675549,-0.0198979601263999,0.0,0.6499999761581421,0.0,-0.0087575614452362,60.0,2.0011191368103027,-0.0,-7.064319618166337e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296447753906,0.0,0.0,9.553985728416592e-05,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458190917969,0.0,0.0,0.0001006080638035,299.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684936523437,0.0,0.0,7.43087730370462e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391052246094,0.0,0.0,0.0001006080638035,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71856689453125,0.0,0.0,0.0004772412939928,291.4873046875,294.1499938964844,293.1187744140625,292.03466796875,294.1130065917969,293.1322021484375,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180057724937,7.969548576625131e-09,0.0010179978562518,-0.0199301838874816,0.0,0.6499999761581421,0.0,-0.0087636625394225,60.0,2.00294041633606,-0.0,-7.06578049403106e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296447753906,0.0,0.0,9.553985728416592e-05,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458190917969,0.0,0.0,0.0001006080638035,299.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684936523437,0.0,0.0,7.43087730370462e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391052246094,0.0,0.0,0.0001006080638035,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71856689453125,0.0,0.0,0.0004772412939928,291.4873046875,294.1499938964844,293.1187744140625,292.03466796875,294.1130065917969,293.1322021484375,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180057724937,7.969548576625131e-09,0.0010179978562518,-0.0199301838874816,0.0,0.6499999761581421,0.0,-0.0087636625394225,60.0,2.00294041633606,-0.0,-7.06578049403106e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256164550781,0.0,0.0,9.554973803460598e-05,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74169921875,0.0,0.0,0.0001006184611469,299.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,7.431645644828677e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.73504638671875,0.0,0.0,0.0001006184611469,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.714599609375,0.0,0.0,0.0004772906540893,291.4837341308594,294.1499938964844,293.11932373046875,292.03497314453125,294.1043395996094,293.1312255859375,290.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181112447753,7.981829419634323e-09,0.0010181032121181,-0.0199623443186283,0.0,0.6499999761581421,0.0,-0.0087697524577379,60.0,2.002948522567749,-0.0,-7.067237817182105e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215576171875,0.0,0.0,9.555833094054832e-05,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.737548828125,0.0,0.0,0.0001006275124382,299.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75994873046875,0.0,0.0,7.432313577737659e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7309265136719,0.0,0.0,0.0001006275124382,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71063232421875,0.0,0.0,0.0004773335531353,291.48016357421875,294.1499938964844,293.1201477050781,292.0351257324219,294.0955810546875,293.1298828125,290.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182030964642,7.992507100595958e-09,0.0010181951802223,-0.0199903082102537,0.0,0.6499999761581421,0.0,-0.0087750488892197,60.0,2.003185987472534,-0.0,-7.068506135965438e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135314941406,0.0,0.0,9.557978046359494e-05,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72930908203125,0.0,0.0,0.0001006500970106,299.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514343261719,0.0,0.0,7.433981954818591e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227783203125,0.0,0.0,0.0001006500970106,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027282714844,0.0,0.0,0.0004774407134391,291.4730529785156,294.1499938964844,293.1224975585937,292.0351257324219,294.07830810546875,293.1282043457031,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184302227571,8.019171104933775e-09,0.0010184221900999,-0.0200601387768983,0.0,0.6499999761581421,0.0,-0.0087882624939084,60.0,2.002977132797241,-0.0,-7.071672314395985e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135314941406,0.0,0.0,9.557978046359494e-05,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72930908203125,0.0,0.0,0.0001006500970106,299.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514343261719,0.0,0.0,7.433981954818591e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227783203125,0.0,0.0,0.0001006500970106,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027282714844,0.0,0.0,0.0004774407134391,291.4730529785156,294.1499938964844,293.1224975585937,292.0351257324219,294.07830810546875,293.1282043457031,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184302227571,8.019171104933775e-09,0.0010184221900999,-0.0200601387768983,0.0,0.6499999761581421,0.0,-0.0087882624939084,60.0,2.002977132797241,-0.0,-7.071672314395985e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70562744140625,0.0,0.0,9.560693433741108e-05,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212219238281,0.0,0.0,0.0001006786988,299.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,7.436094165313989e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147521972656,0.0,0.0,0.0001006786988,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949768066406,0.0,0.0,0.0004775763663928,291.4660949707031,294.1499938964844,293.1257629394531,292.0346984863281,294.0616149902344,293.1283264160156,290.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187191655859,8.052949418413391e-09,0.0010187111329287,-0.0201486013829708,0.0,0.6499999761581421,0.0,-0.0088050086051225,60.0,2.001607179641724,-0.0,-7.07568474922482e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70562744140625,0.0,0.0,9.560693433741108e-05,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212219238281,0.0,0.0,0.0001006786988,299.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,7.436094165313989e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147521972656,0.0,0.0,0.0001006786988,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949768066406,0.0,0.0,0.0004775763663928,291.4660949707031,294.1499938964844,293.1257629394531,292.0346984863281,294.0616149902344,293.1283264160156,290.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187191655859,8.052949418413391e-09,0.0010187111329287,-0.0201486013829708,0.0,0.6499999761581421,0.0,-0.0088050086051225,60.0,2.001607179641724,-0.0,-7.07568474922482e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69775390625,0.0,0.0,9.563544881530106e-05,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131652832031,0.0,0.0,0.0001007087194011,299.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347106933594,0.0,0.0,7.438311877194792e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.706787109375,0.0,0.0,0.0001007087194011,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872253417969,0.0,0.0,0.0004777187714353,291.4591979980469,294.1499938964844,293.1297302246094,292.0339050292969,294.04510498046875,293.12890625,290.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190224274992,8.088417935425696e-09,0.001019014394842,-0.0202414896339178,0.0,0.6499999761581421,0.0,-0.0088225919753313,60.0,1.9999099969863887,-0.0,-7.079898978190613e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69775390625,0.0,0.0,9.563544881530106e-05,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131652832031,0.0,0.0,0.0001007087194011,299.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347106933594,0.0,0.0,7.438311877194792e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.706787109375,0.0,0.0,0.0001007087194011,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872253417969,0.0,0.0,0.0004777187714353,291.4591979980469,294.1499938964844,293.1297302246094,292.0339050292969,294.04510498046875,293.12890625,290.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190224274992,8.088417935425696e-09,0.001019014394842,-0.0202414896339178,0.0,0.6499999761581421,0.0,-0.0088225919753313,60.0,1.9999099969863887,-0.0,-7.079898978190613e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937561035156,0.0,0.0,9.56522926571779e-05,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70904541015625,0.0,0.0,0.0001007264581858,299.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,7.439622277161106e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027282714844,0.0,0.0,0.0001007264581858,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68328857421875,0.0,0.0,0.000477802939713,291.4557189941406,294.1499938964844,293.1320495605469,292.0333557128906,294.0368957519531,293.1300964355469,290.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192019399255,8.109377169773781e-09,0.001019193790853,-0.0202963780611753,0.0,0.6499999761581421,0.0,-0.0088329827412962,60.0,1.9984261989593504,-0.0,-7.082389430479452e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900634765625,0.0,0.0,9.566789958626032e-05,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,0.0001007428872981,299.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265625,0.0,0.0,7.440835179295391e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.698974609375,0.0,0.0,0.0001007428872981,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796569824219,0.0,0.0,0.0004778808506671,291.4525146484375,294.1499938964844,293.13427734375,292.03277587890625,294.0293273925781,293.1311950683594,290.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193677153438,8.128790085493165e-09,0.0010193596826866,-0.0203472189605236,0.0,0.6499999761581421,0.0,-0.0088426060974597,60.0,1.9970557689666748,-0.0,-7.084697273285201e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68621826171875,0.0,0.0,9.56841467996128e-05,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013244628906,0.0,0.0,0.0001007600076263,299.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,7.442099740728736e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.695068359375,0.0,0.0,0.0001007600076263,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6758728027344,0.0,0.0,0.0004779620503541,291.4491577148437,294.1499938964844,293.1367492675781,292.0321044921875,294.0215148925781,293.1324157714844,290.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019541057758,8.149013908109737e-09,0.0010195329086855,-0.0204001832753419,0.0,0.6499999761581421,0.0,-0.0088526336476206,60.0,1.995576024055481,-0.0,-7.087101039360277e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824035644531,0.0,0.0,9.570071415510029e-05,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,0.0001007774480967,299.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184753417969,0.0,0.0,7.443388312822208e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911926269531,0.0,0.0,0.0001007774480967,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6721496582031,0.0,0.0,0.000478044792544,291.44586181640625,294.1499938964844,293.1392822265625,292.0313720703125,294.0138244628906,293.1339111328125,290.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197171941399,8.169625864695718e-09,0.0010197090450674,-0.0204541608691215,0.0,0.6499999761581421,0.0,-0.0088628511875867,60.0,1.9938993453979488,-0.0,-7.08955241179865e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748962402344,0.0,0.0,9.573387796990572e-05,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897277832031,0.0,0.0,0.0001008123654173,299.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71051025390625,0.0,0.0,7.445966912200674e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835632324219,0.0,0.0,0.0001008123654173,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66473388671875,0.0,0.0,0.000478210451547,291.4393920898437,294.1499938964844,293.1445617675781,292.0297546386719,293.9988708496094,293.137451171875,290.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200698161497,8.210887081361307e-09,0.0010200616670772,-0.0205622185021638,0.0,0.6499999761581421,0.0,-0.0088833048939704,60.0,1.9901206493377688,-0.0,-7.094459419931809e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748962402344,0.0,0.0,9.573387796990572e-05,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897277832031,0.0,0.0,0.0001008123654173,299.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71051025390625,0.0,0.0,7.445966912200674e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835632324219,0.0,0.0,0.0001008123654173,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66473388671875,0.0,0.0,0.000478210451547,291.4393920898437,294.1499938964844,293.1445617675781,292.0297546386719,293.9988708496094,293.137451171875,290.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200698161497,8.210887081361307e-09,0.0010200616670772,-0.0205622185021638,0.0,0.6499999761581421,0.0,-0.0088833048939704,60.0,1.9901206493377688,-0.0,-7.094459419931809e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674194335937,0.0,0.0,9.576720913173632e-05,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820678710937,0.0,0.0,0.0001008474646368,299.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025756835937,0.0,0.0,7.448559335898608e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759948730469,0.0,0.0,0.0001008474646368,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65740966796875,0.0,0.0,0.0004783769254572,291.4329528808594,294.1499938964844,293.1499938964844,292.0279541015625,293.9841613769531,293.1413879394531,290.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204243008047,8.252362349026043e-09,0.0010204161517322,-0.0206708349287509,0.0,0.6499999761581421,0.0,-0.0089038657024502,60.0,1.986100673675537,-0.0,-7.099394139231664e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674194335937,0.0,0.0,9.576720913173632e-05,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820678710937,0.0,0.0,0.0001008474646368,299.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025756835937,0.0,0.0,7.448559335898608e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759948730469,0.0,0.0,0.0001008474646368,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65740966796875,0.0,0.0,0.0004783769254572,291.4329528808594,294.1499938964844,293.1499938964844,292.0279541015625,293.9841613769531,293.1413879394531,290.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204243008047,8.252362349026043e-09,0.0010204161517322,-0.0206708349287509,0.0,0.6499999761581421,0.0,-0.0089038657024502,60.0,1.986100673675537,-0.0,-7.099394139231664e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65997314453125,0.0,0.0,9.579981269780546e-05,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744384765625,0.0,0.0,0.0001008817998808,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947021484375,0.0,0.0,7.451095734722912e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66845703125,0.0,0.0,0.0001008817998808,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65008544921875,0.0,0.0,0.0004785397904925,291.42657470703125,294.1499938964844,293.1554260253906,292.0260009765625,293.9696044921875,293.1454162597656,290.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207713348791,8.292932562881106e-09,0.0010207630693912,-0.0207770802080631,0.0,0.6499999761581421,0.0,-0.008923977613449,60.0,1.981920599937439,-0.0,-7.104222987663888e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65997314453125,0.0,0.0,9.579981269780546e-05,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744384765625,0.0,0.0,0.0001008817998808,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947021484375,0.0,0.0,7.451095734722912e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66845703125,0.0,0.0,0.0001008817998808,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65008544921875,0.0,0.0,0.0004785397904925,291.42657470703125,294.1499938964844,293.1554260253906,292.0260009765625,293.9696044921875,293.1454162597656,290.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207713348791,8.292932562881106e-09,0.0010207630693912,-0.0207770802080631,0.0,0.6499999761581421,0.0,-0.008923977613449,60.0,1.981920599937439,-0.0,-7.104222987663888e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.652587890625,0.0,0.0,9.583017526892944e-05,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,0.0001009137777145,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868896484375,0.0,0.0,7.453456782968715e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6609802246094,0.0,0.0,0.0001009137777145,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6428527832031,0.0,0.0,0.0004786914796568,291.4202880859375,294.1499938964844,293.16070556640625,292.02398681640625,293.9553527832031,293.1496276855469,291.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210945038124,8.33071123196305e-09,0.0010210861219093,-0.0208760146051645,0.0,0.6499999761581421,0.0,-0.0089427065104246,60.0,1.9774421453475952,-0.0,-7.10872072318125e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.652587890625,0.0,0.0,9.583017526892944e-05,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,0.0001009137777145,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868896484375,0.0,0.0,7.453456782968715e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6609802246094,0.0,0.0,0.0001009137777145,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6428527832031,0.0,0.0,0.0004786914796568,291.4202880859375,294.1499938964844,293.16070556640625,292.02398681640625,293.9553527832031,293.1496276855469,291.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210945038124,8.33071123196305e-09,0.0010210861219093,-0.0208760146051645,0.0,0.6499999761581421,0.0,-0.0089427065104246,60.0,1.9774421453475952,-0.0,-7.10872072318125e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6489562988281,0.0,0.0,9.584386134520172e-05,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66314697265625,0.0,0.0,0.0001009281913866,299.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830444335937,0.0,0.0,7.454521983163431e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6572570800781,0.0,0.0,0.0001009281913866,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392517089844,0.0,0.0,0.0004787598445545,291.41717529296875,294.1499938964844,293.16326904296875,292.02294921875,293.9483642578125,293.1517944335937,291.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212396737188,8.347740276803961e-09,0.0010212312918156,-0.0209206100553274,0.0,0.6499999761581421,0.0,-0.0089511461555957,60.0,1.975066065788269,-0.0,-7.110748612149109e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64532470703125,0.0,0.0,9.585713269189e-05,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.659423828125,0.0,0.0,0.0001009421685012,299.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791687011719,0.0,0.0,7.455553713953122e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.653564453125,0.0,0.0,0.0001009421685012,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356811523437,0.0,0.0,0.0004788261430803,291.4140625,294.1499938964844,293.16571044921875,292.0219421386719,293.9414367675781,293.1539611816406,291.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213807690888,8.364249737269347e-09,0.0010213723871856,-0.0209638439118862,0.0,0.6499999761581421,0.0,-0.0089593306183815,60.0,1.9726608991622925,-0.0,-7.112714683898957e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380615234375,0.0,0.0,9.588126704329623e-05,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,0.0001009675761451,299.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715087890625,0.0,0.0,7.457430911017582e-05,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.646240234375,0.0,0.0,0.0001009675761451,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285705566406,0.0,0.0,0.0004789466911461,291.4079284667969,294.1499938964844,293.1702575683594,292.0199279785156,293.927734375,293.15826416015625,291.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216381633654,8.394263950606273e-09,0.0010216297814622,-0.0210424438118934,0.0,0.6499999761581421,0.0,-0.0089742131531238,60.0,1.967742681503296,-0.0,-7.116290134945302e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380615234375,0.0,0.0,9.588126704329623e-05,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,0.0001009675761451,299.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715087890625,0.0,0.0,7.457430911017582e-05,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.646240234375,0.0,0.0,0.0001009675761451,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285705566406,0.0,0.0,0.0004789466911461,291.4079284667969,294.1499938964844,293.1702575683594,292.0199279785156,293.927734375,293.15826416015625,291.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216381633654,8.394263950606273e-09,0.0010216297814622,-0.0210424438118934,0.0,0.6499999761581421,0.0,-0.0089742131531238,60.0,1.967742681503296,-0.0,-7.116290134945302e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,9.58988894126378e-05,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,0.000100986137113,299.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639709472656,0.0,0.0,7.458801701432094e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390075683594,0.0,0.0,0.000100986137113,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6215515136719,0.0,0.0,0.0004790347302332,291.40191650390625,294.1499938964844,293.1742553710937,292.0179748535156,293.9144287109375,293.1623229980469,291.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218253592029,8.416171759506597e-09,0.0010218169772997,-0.0210998151451349,0.0,0.6499999761581421,0.0,-0.0089850733056664,60.0,1.9626775979995728,-0.0,-7.118899958413749e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
