time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17800800,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,9.58988894126378e-05,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,0.000100986137113,299.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639709472656,0.0,0.0,7.458801701432094e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390075683594,0.0,0.0,0.000100986137113,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6215515136719,0.0,0.0,0.0004790347302332,291.40191650390625,294.1499938964844,293.1742553710937,292.0179748535156,293.9144287109375,293.1623229980469,291.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218253592029,8.416171759506597e-09,0.0010218169772997,-0.0210998151451349,0.0,0.6499999761581421,0.0,-0.0089850733056664,60.0,1.9626775979995728,-0.0,-7.118899958413749e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,9.591354319127277e-05,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374206542969,0.0,0.0,0.0001010015694191,299.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564636230469,0.0,0.0,7.459941843990237e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318054199219,0.0,0.0,0.0001010015694191,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61456298828125,0.0,0.0,0.0004791079263668,291.3959350585937,294.1499938964844,293.177490234375,292.0161437988281,293.9012451171875,293.1662292480469,291.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219817049801,8.434383858002548e-09,0.0010219733230769,-0.0211475063115358,0.0,0.6499999761581421,0.0,-0.008994105271995,60.0,1.95759379863739,-0.0,-7.121070666471496e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,9.591354319127277e-05,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374206542969,0.0,0.0,0.0001010015694191,299.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564636230469,0.0,0.0,7.459941843990237e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318054199219,0.0,0.0,0.0001010015694191,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61456298828125,0.0,0.0,0.0004791079263668,291.3959350585937,294.1499938964844,293.177490234375,292.0161437988281,293.9012451171875,293.1662292480469,291.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219817049801,8.434383858002548e-09,0.0010219733230769,-0.0211475063115358,0.0,0.6499999761581421,0.0,-0.008994105271995,60.0,1.95759379863739,-0.0,-7.121070666471496e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6196594238281,0.0,0.0,9.591542766429484e-05,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331481933594,0.0,0.0,0.0001010035557555,299.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65203857421875,0.0,0.0,7.460088090738282e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275634765625,0.0,0.0,0.0001010035557555,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,0.0004791173560079,291.3924560546875,294.1499938964844,293.17901611328125,292.01513671875,293.8936462402344,293.1680908203125,291.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220006806775,8.436702003677965e-09,0.0010219922987744,-0.0211535785347223,0.0,0.6499999761581421,0.0,-0.0089952498674392,60.0,1.954602837562561,-0.0,-7.121347067595708e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61688232421875,0.0,0.0,9.591662092134356e-05,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303100585937,0.0,0.0,0.0001010048072203,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.64910888671875,0.0,0.0,7.460180495399982e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.624755859375,0.0,0.0,0.0001010048072203,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60772705078125,0.0,0.0,0.0004791232931893,291.3901062011719,294.1499938964844,293.17987060546875,292.0144958496094,293.8885803222656,293.1693115234375,291.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220134863629,8.43816572171363e-09,0.0010220049880445,-0.0211574118584394,0.0,0.6499999761581421,0.0,-0.0089959762990474,60.0,1.952608942985535,-0.0,-7.121521150565968e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134033203125,0.0,0.0,9.591910202289e-05,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6267395019531,0.0,0.0,0.000101007419289,299.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454162597656,0.0,0.0,7.460373308276758e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6212158203125,0.0,0.0,0.000101007419289,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60430908203125,0.0,0.0,0.0004791356914211,291.38720703125,294.1499938964844,293.1806945800781,292.0137634277344,293.8822021484375,293.1708984375,291.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220392141491,8.441229049083177e-09,0.0010220307158306,-0.021165432408452,0.0,0.6499999761581421,0.0,-0.0089974924921989,60.0,1.9500980377197263,-0.0,-7.12188636953215e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099548339844,0.0,0.0,9.59172612056136e-05,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231994628906,0.0,0.0,0.0001010054838843,299.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6417541503906,0.0,0.0,7.46023069950752e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,0.0001010054838843,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60089111328125,0.0,0.0,0.0004791265237145,291.3843078613281,294.1499938964844,293.18121337890625,292.0130920410156,293.8759460449219,293.17218017578125,291.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022019307129,8.438918008835117e-09,0.0010220108088105,-0.0211593825370073,0.0,0.6499999761581421,0.0,-0.0089963469654321,60.0,1.947659254074097,-0.0,-7.121610678950675e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60308837890625,0.0,0.0,9.590943227522077e-05,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,0.0001009972402243,299.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,7.459621701855212e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,0.0001009972402243,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941467285156,0.0,0.0,0.0004790874081663,291.37860107421875,294.1499938964844,293.1814270019531,292.011962890625,293.8634948730469,293.1744384765625,291.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219370014965,8.429116959973726e-09,0.0010219286195933,-0.0211337134242057,0.0,0.6499999761581421,0.0,-0.0089914957061409,60.0,1.942876100540161,-0.0,-7.120442546693084e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60308837890625,0.0,0.0,9.590943227522077e-05,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,0.0001009972402243,299.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,7.459621701855212e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,0.0001009972402243,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941467285156,0.0,0.0,0.0004790874081663,291.37860107421875,294.1499938964844,293.1814270019531,292.011962890625,293.8634948730469,293.1744384765625,291.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219370014965,8.429116959973726e-09,0.0010219286195933,-0.0211337134242057,0.0,0.6499999761581421,0.0,-0.0089914957061409,60.0,1.942876100540161,-0.0,-7.120442546693084e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963439941406,0.0,0.0,9.588712418917568e-05,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092529296875,0.0,0.0,0.0001009737461572,299.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273498535156,0.0,0.0,7.45788638596423e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,0.0001009737461572,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875244140625,0.0,0.0,0.0004789759695995,291.373046875,294.1499938964844,293.1802978515625,292.0111694335937,293.85137939453125,293.1751708984375,291.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216980008408,8.401268125624028e-09,0.0010216896189376,-0.021060787141323,0.0,0.6499999761581421,0.0,-0.008977685123682,60.0,1.9385621547698968,-0.0,-7.117124312117086e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963439941406,0.0,0.0,9.588712418917568e-05,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092529296875,0.0,0.0,0.0001009737461572,299.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273498535156,0.0,0.0,7.45788638596423e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,0.0001009737461572,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875244140625,0.0,0.0,0.0004789759695995,291.373046875,294.1499938964844,293.1802978515625,292.0111694335937,293.85137939453125,293.1751708984375,291.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216980008408,8.401268125624028e-09,0.0010216896189376,-0.021060787141323,0.0,0.6499999761581421,0.0,-0.008977685123682,60.0,1.9385621547698968,-0.0,-7.117124312117086e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896911621094,0.0,0.0,9.585703810444102e-05,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024475097656,0.0,0.0,0.0001009420666377,299.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62030029296875,0.0,0.0,7.455546437995508e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971374511719,0.0,0.0,0.0001009420666377,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809631347656,0.0,0.0,0.000478825677419,291.3675537109375,294.1499938964844,293.177734375,292.0107421875,293.83935546875,293.1749572753906,291.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213787900283,8.36373548196434e-09,0.0010213704081252,-0.0209624953567981,0.0,0.6499999761581421,0.0,-0.0089590875431895,60.0,1.9346249103546145,-0.0,-7.112652866680946e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896911621094,0.0,0.0,9.585703810444102e-05,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024475097656,0.0,0.0,0.0001009420666377,299.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62030029296875,0.0,0.0,7.455546437995508e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971374511719,0.0,0.0,0.0001009420666377,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809631347656,0.0,0.0,0.000478825677419,291.3675537109375,294.1499938964844,293.177734375,292.0107421875,293.83935546875,293.1749572753906,291.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213787900283,8.36373548196434e-09,0.0010213704081252,-0.0209624953567981,0.0,0.6499999761581421,0.0,-0.0089590875431895,60.0,1.9346249103546145,-0.0,-7.112652866680946e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830993652344,0.0,0.0,9.581477934261784e-05,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.000100897566881,299.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,7.452259887941182e-05,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904846191406,0.0,0.0,0.000100897566881,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57452392578125,0.0,0.0,0.0004786145873367,291.3621826171875,294.1499938964844,293.1735534667969,292.0107727050781,293.8274841308594,293.1733093261719,291.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209283791482,8.311040744501952e-09,0.0010209201136603,-0.0208244994282722,0.0,0.6499999761581421,0.0,-0.0089329658076167,60.0,1.931342959403992,-0.0,-7.10637806378145e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830993652344,0.0,0.0,9.581477934261784e-05,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.000100897566881,299.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,7.452259887941182e-05,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904846191406,0.0,0.0,0.000100897566881,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57452392578125,0.0,0.0,0.0004786145873367,291.3621826171875,294.1499938964844,293.1735534667969,292.0107727050781,293.8274841308594,293.1733093261719,291.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209283791482,8.311040744501952e-09,0.0010209201136603,-0.0208244994282722,0.0,0.6499999761581421,0.0,-0.0089329658076167,60.0,1.931342959403992,-0.0,-7.10637806378145e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798034667969,0.0,0.0,9.579650941304862e-05,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,0.000100878329249,299.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60986328125,0.0,0.0,7.450838893419132e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.587158203125,0.0,0.0,0.000100878329249,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712585449219,0.0,0.0,0.0004785233177244,291.3594665527344,294.1499938964844,293.1708374023437,292.0109558105469,293.821533203125,293.1727600097656,291.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207328014075,8.288254527144545e-09,0.0010207245359197,-0.0207648277282714,0.0,0.6499999761581421,0.0,-0.0089216660708189,60.0,1.929391980171204,-0.0,-7.103665922159055e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765686035156,0.0,0.0,9.576799493515864e-05,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889892578125,0.0,0.0,0.000100848301372,299.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064147949219,0.0,0.0,7.448621181538329e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838317871094,0.0,0.0,0.000100848301372,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56805419921875,0.0,0.0,0.0004783808835782,291.3568115234375,294.1499938964844,293.16766357421875,292.0112609863281,293.8156433105469,293.17144775390625,291.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204269783571,8.252698968647111e-09,0.0010204187128692,-0.0206717159599065,0.0,0.6499999761581421,0.0,-0.0089040305465459,60.0,1.9278370141983032,-0.0,-7.099433929624865e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700988769531,0.0,0.0,9.570435213390738e-05,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,0.0001007812825264,299.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995788574219,0.0,0.0,7.4436713475734e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772705078125,0.0,0.0,0.0001007812825264,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56170654296875,0.0,0.0,0.0004780629824381,291.3515625,294.1499938964844,293.15985107421875,292.0122985839844,293.8039245605469,293.1679382324219,291.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019750488922,8.173360654950557e-09,0.0010197423398494,-0.0204639416188001,0.0,0.6499999761581421,0.0,-0.0088647101074457,60.0,1.9254252910614007,-0.0,-7.0899965010085e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700988769531,0.0,0.0,9.570435213390738e-05,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,0.0001007812825264,299.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995788574219,0.0,0.0,7.4436713475734e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772705078125,0.0,0.0,0.0001007812825264,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56170654296875,0.0,0.0,0.0004780629824381,291.3515625,294.1499938964844,293.15985107421875,292.0122985839844,293.8039245605469,293.1679382324219,291.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019750488922,8.173360654950557e-09,0.0010197423398494,-0.0204639416188001,0.0,0.6499999761581421,0.0,-0.0088647101074457,60.0,1.9254252910614007,-0.0,-7.0899965010085e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636901855469,0.0,0.0,9.562819468555972e-05,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,0.0001007010869216,299.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,7.437747990479693e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707702636719,0.0,0.0,0.0001007010869216,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553894042969,0.0,0.0,0.0004776825662702,291.3463439941406,294.1499938964844,293.1499938964844,292.0138854980469,293.7922058105469,293.1630859375,291.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189386084675,8.078432145453007e-09,0.0010189305758103,-0.0202153362333774,0.0,0.6499999761581421,0.0,-0.0088176494464278,60.0,1.92317533493042,-0.0,-7.078711661279159e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636901855469,0.0,0.0,9.562819468555972e-05,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,0.0001007010869216,299.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,7.437747990479693e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707702636719,0.0,0.0,0.0001007010869216,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553894042969,0.0,0.0,0.0004776825662702,291.3463439941406,294.1499938964844,293.1499938964844,292.0138854980469,293.7922058105469,293.1630859375,291.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189386084675,8.078432145453007e-09,0.0010189305758103,-0.0202153362333774,0.0,0.6499999761581421,0.0,-0.0088176494464278,60.0,1.92317533493042,-0.0,-7.078711661279159e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.557373046875,0.0,0.0,9.553901327308267e-05,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,0.0001006071688607,299.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58612060546875,0.0,0.0,7.43081109249033e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643920898437,0.0,0.0,0.0001006071688607,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491943359375,0.0,0.0,0.0004772370739374,291.3412780761719,294.1499938964844,293.1386413574219,292.01715087890625,293.7805480957031,293.15631103515625,291.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179870296269,7.9672659580865e-09,0.0010179789969697,-0.0199242029339075,0.0,0.6499999761581421,0.0,-0.0087625347077846,60.0,1.923357367515564,-0.0,-7.065509066706e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.557373046875,0.0,0.0,9.553901327308267e-05,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,0.0001006071688607,299.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58612060546875,0.0,0.0,7.43081109249033e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643920898437,0.0,0.0,0.0001006071688607,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491943359375,0.0,0.0,0.0004772370739374,291.3412780761719,294.1499938964844,293.1386413574219,292.01715087890625,293.7805480957031,293.15631103515625,291.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179870296269,7.9672659580865e-09,0.0010179789969697,-0.0199242029339075,0.0,0.6499999761581421,0.0,-0.0087625347077846,60.0,1.923357367515564,-0.0,-7.065509066706e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531311035156,0.0,0.0,9.547486843075605e-05,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56500244140625,0.0,0.0,0.0001005396261462,299.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,7.425821968354285e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,0.0001005396261462,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,0.0004769166698679,291.3378601074219,294.1499938964844,293.1304016113281,292.0208740234375,293.7726135253906,293.15106201171875,291.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173029731959,7.887318353994033e-09,0.0010172951733693,-0.0197148248553276,0.0,0.6499999761581421,0.0,-0.0087228994816541,60.0,1.92499315738678,-0.0,-7.056021189555396e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511169433594,0.0,0.0,9.544442582409828e-05,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629577636719,0.0,0.0,0.0001005075682769,299.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794982910156,0.0,0.0,7.42345437174663e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580444335937,0.0,0.0,0.0001005075682769,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,0.0004767646023537,291.33624267578125,294.1499938964844,293.1263732910156,292.0230407714844,293.76885986328125,293.1485900878906,291.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169798042625,7.849378036439703e-09,0.0010169718880206,-0.0196154601871967,0.0,0.6499999761581421,0.0,-0.0087040970101952,60.0,1.925791621208191,-0.0,-7.051521322409826e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54803466796875,0.0,0.0,9.539321763440968e-05,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,0.0001004536388791,299.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57623291015625,0.0,0.0,7.419471512548625e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,0.0001004536388791,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,0.0004765088087879,291.3337707519531,294.1499938964844,293.11993408203125,292.02685546875,293.7630310058594,293.1440734863281,291.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164320701733,7.785549982486373e-09,0.0010164242703467,-0.019448297098279,0.0,0.6499999761581421,0.0,-0.0086724450811743,60.0,1.9289859533309937,-0.0,-7.043954042273981e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54498291015625,0.0,0.0,9.53411727095954e-05,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0001003988363663,299.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.572998046875,0.0,0.0,7.415423897327855e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55181884765625,0.0,0.0,0.0001003988363663,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369873046875,0.0,0.0,0.0004762488533742,291.3313293457031,294.1499938964844,293.1132507324219,292.0312194824219,293.7571716308594,293.1393737792969,291.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158773511648,7.720688977030932e-09,0.0010158696677535,-0.0192784238606691,0.0,0.6499999761581421,0.0,-0.0086402911692857,60.0,1.932660460472107,-0.0,-7.036268101501264e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,9.523329936200751e-05,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504150390625,0.0,0.0,0.000100285244116,299.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,7.40703399060294e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,0.000100285244116,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,0.0004757099959533,291.32647705078125,294.1499938964844,293.0993347167969,292.0414733886719,293.7454528808594,293.1294250488281,291.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147294960916,7.586241856927245e-09,0.0010147219290956,-0.0189262982457876,0.0,0.6499999761581421,0.0,-0.0085736494511365,60.0,1.9418507814407349,-0.0,-7.020349102049296e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,9.523329936200751e-05,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504150390625,0.0,0.0,0.000100285244116,299.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,7.40703399060294e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,0.000100285244116,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,0.0004757099959533,291.32647705078125,294.1499938964844,293.0993347167969,292.0414733886719,293.7454528808594,293.1294250488281,291.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147294960916,7.586241856927245e-09,0.0010147219290956,-0.0189262982457876,0.0,0.6499999761581421,0.0,-0.0085736494511365,60.0,1.9418507814407349,-0.0,-7.020349102049296e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328674316406,0.0,0.0,9.511881216894837e-05,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,0.0001001646814984,299.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,7.398128946078941e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53955078125,0.0,0.0,0.0001001646814984,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52508544921875,0.0,0.0,0.000475138076581,291.3217163085937,294.1499938964844,293.0845947265625,292.05352783203125,293.7336730957031,293.11846923828125,291.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135087650269,7.443555105624e-09,0.0010135013144463,-0.0185525864362716,0.0,0.6499999761581421,0.0,-0.0085029108449816,60.0,1.9544264078140257,-0.0,-7.003475133160465e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328674316406,0.0,0.0,9.511881216894837e-05,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,0.0001001646814984,299.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,7.398128946078941e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53955078125,0.0,0.0,0.0001001646814984,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52508544921875,0.0,0.0,0.000475138076581,291.3217163085937,294.1499938964844,293.0845947265625,292.05352783203125,293.7336730957031,293.11846923828125,291.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135087650269,7.443555105624e-09,0.0010135013144463,-0.0185525864362716,0.0,0.6499999761581421,0.0,-0.0085029108449816,60.0,1.9544264078140257,-0.0,-7.003475133160465e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269470214844,0.0,0.0,9.499897714704276e-05,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381774902344,0.0,0.0,0.0001000384872895,299.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539245605469,0.0,0.0,7.388808444375172e-05,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53350830078125,0.0,0.0,0.0001000384872895,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,0.0004745394689962,291.3170166015625,294.1499938964844,293.069091796875,292.0671691894531,293.72186279296875,293.1066589355469,291.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122315725311,7.294206127994585e-09,0.0010122242383658,-0.0181614179164171,0.0,0.6499999761581421,0.0,-0.0084288725629448,60.0,1.969785451889038,-0.0,-6.985834488659749e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269470214844,0.0,0.0,9.499897714704276e-05,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381774902344,0.0,0.0,0.0001000384872895,299.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539245605469,0.0,0.0,7.388808444375172e-05,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53350830078125,0.0,0.0,0.0001000384872895,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,0.0004745394689962,291.3170166015625,294.1499938964844,293.069091796875,292.0671691894531,293.72186279296875,293.1066589355469,291.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122315725311,7.294206127994585e-09,0.0010122242383658,-0.0181614179164171,0.0,0.6499999761581421,0.0,-0.0084288725629448,60.0,1.969785451889038,-0.0,-6.985834488659749e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210876464844,0.0,0.0,9.487416537012904e-05,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321960449219,0.0,0.0,9.990706166718157e-05,299.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,7.37910158932209e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.527587890625,0.0,0.0,9.990706166718157e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51348876953125,0.0,0.0,0.000473916035844,291.3124389648437,294.1499938964844,293.0528564453125,292.0820617675781,293.7099914550781,293.0940246582031,291.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109014110639,7.1386656586014405e-09,0.0010108943097293,-0.0177540238946676,0.0,0.6499999761581421,0.0,-0.0083517646417021,60.0,1.9875861406326287,-0.0,-6.967486143594216e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210876464844,0.0,0.0,9.487416537012904e-05,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321960449219,0.0,0.0,9.990706166718157e-05,299.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,7.37910158932209e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.527587890625,0.0,0.0,9.990706166718157e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51348876953125,0.0,0.0,0.000473916035844,291.3124389648437,294.1499938964844,293.0528564453125,292.0820617675781,293.7099914550781,293.0940246582031,291.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109014110639,7.1386656586014405e-09,0.0010108943097293,-0.0177540238946676,0.0,0.6499999761581421,0.0,-0.0083517646417021,60.0,1.9875861406326287,-0.0,-6.967486143594216e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181884765625,0.0,0.0,9.480972948949784e-05,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292358398437,0.0,0.0,9.983919881051406e-05,299.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.544677734375,0.0,0.0,7.374089182121679e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.524658203125,0.0,0.0,9.983919881051406e-05,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106506347656,0.0,0.0,0.0004735941474791,291.3101806640625,294.1499938964844,293.0444641113281,292.0899353027344,293.7040100097656,293.0873718261719,291.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102131636813,7.058357454070574e-09,0.0010102060623466,-0.0175436772406101,0.0,0.6499999761581421,0.0,-0.0083119450137019,60.0,1.997458815574646,-0.0,-6.958022424896626e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51531982421875,0.0,0.0,9.474448597757146e-05,299.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262756347656,0.0,0.0,9.977049921872094e-05,299.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416259765625,0.0,0.0,7.369014929281548e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,9.977049921872094e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078125,0.0,0.0,0.0004732682718895,291.30792236328125,294.1499938964844,293.0359191894531,292.0980224609375,293.6980285644531,293.08056640625,291.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009517814964,6.977051825174385e-09,0.0010095108300447,-0.0173307135701179,0.0,0.6499999761581421,0.0,-0.0082716383039951,60.0,2.0077154636383057,-0.0,-6.948447150989523e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,9.46115906117484e-05,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204162597656,0.0,0.0,9.963055344996974e-05,299.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355834960937,0.0,0.0,7.358678703894839e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,9.963055344996974e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,0.0004726044135168,291.303466796875,294.1499938964844,293.018310546875,292.1147766113281,293.6859741210937,293.0666198730469,291.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081033688038,6.811436303877372e-09,0.0010080965002998,-0.0168969109654426,0.0,0.6499999761581421,0.0,-0.0081895450130105,60.0,2.029078722000122,-0.0,-6.928963358632245e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
