time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803080,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,9.46115906117484e-05,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204162597656,0.0,0.0,9.963055344996974e-05,299.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355834960937,0.0,0.0,7.358678703894839e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,9.963055344996974e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,0.0004726044135168,291.303466796875,294.1499938964844,293.018310546875,292.1147766113281,293.6859741210937,293.0666198730469,291.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081033688038,6.811436303877372e-09,0.0010080965002998,-0.0168969109654426,0.0,0.6499999761581421,0.0,-0.0081895450130105,60.0,2.029078722000122,-0.0,-6.928963358632245e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50396728515625,0.0,0.0,9.447474440094084e-05,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146484375,0.0,0.0,9.948644583346322e-05,299.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296325683594,0.0,0.0,7.34803470550105e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102233886719,0.0,0.0,9.948644583346322e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,0.000471920822747,291.2991027832031,294.1499938964844,293.00006103515625,292.1320495605469,293.6738586425781,293.0520324707031,291.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644568406,6.640893612797072e-09,0.0010066379327327,-0.0164501927793025,0.0,0.6499999761581421,0.0,-0.0081049976870417,60.0,2.051807165145874,-0.0,-6.908928895654753e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50396728515625,0.0,0.0,9.447474440094084e-05,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146484375,0.0,0.0,9.948644583346322e-05,299.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296325683594,0.0,0.0,7.34803470550105e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102233886719,0.0,0.0,9.948644583346322e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,0.000471920822747,291.2991027832031,294.1499938964844,293.00006103515625,292.1320495605469,293.6738586425781,293.0520324707031,291.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644568406,6.640893612797072e-09,0.0010066379327327,-0.0164501927793025,0.0,0.6499999761581421,0.0,-0.0081049976870417,60.0,2.051807165145874,-0.0,-6.908928895654753e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984130859375,0.0,0.0,9.433482046006247e-05,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,9.93391004158184e-05,299.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,7.337152055697516e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,9.93391004158184e-05,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911804199219,0.0,0.0,0.0004712218942586,291.2948303222656,294.1499938964844,292.9812316894531,292.1496276855469,293.66162109375,293.036865234375,291.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051534045487,6.466526425441543e-09,0.0010051468852907,-0.0159934479743242,0.0,0.6499999761581421,0.0,-0.0080185569822788,60.0,2.075445890426636,-0.0,-6.888474501920427e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984130859375,0.0,0.0,9.433482046006247e-05,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,9.93391004158184e-05,299.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,7.337152055697516e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,9.93391004158184e-05,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911804199219,0.0,0.0,0.0004712218942586,291.2948303222656,294.1499938964844,292.9812316894531,292.1496276855469,293.66162109375,293.036865234375,291.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051534045487,6.466526425441543e-09,0.0010051468852907,-0.0159934479743242,0.0,0.6499999761581421,0.0,-0.0080185569822788,60.0,2.075445890426636,-0.0,-6.888474501920427e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,9.422661969438197e-05,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50469970703125,0.0,0.0,9.922515891958028e-05,299.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51934814453125,0.0,0.0,7.328736683120951e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003662109375,0.0,0.0,9.922515891958028e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,0.0004706814070232,291.2916259765625,294.1499938964844,292.96649169921875,292.1630249023437,293.6522521972656,293.02496337890625,291.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039994958788,6.331686286387139e-09,0.0010039932094514,-0.0156402345746755,0.0,0.6499999761581421,0.0,-0.0079517075791955,60.0,2.0937604904174805,-0.0,-6.872678426361746e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.492919921875,0.0,0.0,9.419231355423108e-05,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033569335937,0.0,0.0,9.918903379002586e-05,299.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,7.32606858946383e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990234375,0.0,0.0,9.918903379002586e-05,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857788085937,0.0,0.0,0.0004705100436694,291.2906188964844,294.1499938964844,292.9617919921875,292.167236328125,293.6492919921875,293.0212097167969,291.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036347666755,6.2889373708685525e-09,0.0010036284802481,-0.0155282523483037,0.0,0.6499999761581421,0.0,-0.0079305190593004,60.0,2.0995442867279053,-0.0,-6.867674073873786e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902038574219,0.0,0.0,9.412015788257122e-05,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,9.911305096466094e-05,299.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151062011719,0.0,0.0,7.32045664335601e-05,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49627685546875,0.0,0.0,9.911305096466094e-05,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831237792969,0.0,0.0,0.0004701496218331,291.2885437011719,294.1499938964844,292.9518737792969,292.17596435546875,293.64306640625,293.0131530761719,291.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028642136603,6.199021296282581e-09,0.0010028580436483,-0.0152927143499255,0.0,0.6499999761581421,0.0,-0.007885935716331,60.0,2.111621141433716,-0.0,-6.857154488670858e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875183105469,0.0,0.0,9.404760203324258e-05,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,9.90366461337544e-05,299.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122375488281,0.0,0.0,7.314812683034688e-05,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935607910156,0.0,0.0,9.90366461337544e-05,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48046875,0.0,0.0,0.0004697871918324,291.2864990234375,294.1499938964844,292.9418334960937,292.18463134765625,293.6368103027344,293.0049743652344,291.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020908666774,6.108602068621849e-09,0.0010020848130807,-0.0150558538734912,0.0,0.6499999761581421,0.0,-0.0078411102294921,60.0,2.1236889362335205,-0.0,-6.846583744390955e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.482177734375,0.0,0.0,9.390138438902797e-05,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49237060546875,0.0,0.0,9.888267231872304e-05,299.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,7.30344036128372e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881286621094,0.0,0.0,9.888267231872304e-05,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,0.0004690568021032,291.2824401855469,294.1499938964844,292.9213562011719,292.2015686035156,293.6242370605469,292.98846435546875,291.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005341609939,5.926396262623257e-09,0.0010005282238125,-0.0145785436034202,0.0,0.6499999761581421,0.0,-0.0077507905662059,60.0,2.147641658782959,-0.0,-6.825307252711357e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.482177734375,0.0,0.0,9.390138438902797e-05,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49237060546875,0.0,0.0,9.888267231872304e-05,299.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,7.30344036128372e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881286621094,0.0,0.0,9.888267231872304e-05,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,0.0004690568021032,291.2824401855469,294.1499938964844,292.9213562011719,292.2015686035156,293.6242370605469,292.98846435546875,291.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005341609939,5.926396262623257e-09,0.0010005282238125,-0.0145785436034202,0.0,0.6499999761581421,0.0,-0.0077507905662059,60.0,2.147641658782959,-0.0,-6.825307252711357e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,9.375395893584936e-05,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869689941406,0.0,0.0,9.872742521110922e-05,299.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,7.291974179679528e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827880859375,0.0,0.0,9.872742521110922e-05,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700622558594,0.0,0.0,0.0004683203587774,291.2784423828125,294.1499938964844,292.900390625,292.2178039550781,293.61151123046875,292.9715576171875,291.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989627869799,5.7426752242406565e-09,0.0009989570826292,-0.0140972547233104,0.0,0.6499999761581421,0.0,-0.0076597118750214,60.0,2.170762062072754,-0.0,-6.803887941941866e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,9.375395893584936e-05,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869689941406,0.0,0.0,9.872742521110922e-05,299.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,7.291974179679528e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827880859375,0.0,0.0,9.872742521110922e-05,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700622558594,0.0,0.0,0.0004683203587774,291.2784423828125,294.1499938964844,292.900390625,292.2178039550781,293.61151123046875,292.9715576171875,291.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989627869799,5.7426752242406565e-09,0.0009989570826292,-0.0140972547233104,0.0,0.6499999761581421,0.0,-0.0076597118750214,60.0,2.170762062072754,-0.0,-6.803887941941866e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717102050781,0.0,0.0,9.360584226669744e-05,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4816589355469,0.0,0.0,9.857145050773396e-05,299.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,7.280454155988991e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,9.857145050773396e-05,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649353027344,0.0,0.0,0.0004675805103033,291.2745361328125,294.1499938964844,292.8789978027344,292.2331237792969,293.59869384765625,292.9543151855469,291.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973843116313,5.558104199110403e-09,0.0009973787236958,-0.0136137306690216,0.0,0.6499999761581421,0.0,-0.0075682117603719,60.0,2.192739963531494,-0.0,-6.782403261240688e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717102050781,0.0,0.0,9.360584226669744e-05,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4816589355469,0.0,0.0,9.857145050773396e-05,299.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,7.280454155988991e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,9.857145050773396e-05,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649353027344,0.0,0.0,0.0004675805103033,291.2745361328125,294.1499938964844,292.8789978027344,292.2331237792969,293.59869384765625,292.9543151855469,291.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973843116313,5.558104199110403e-09,0.0009973787236958,-0.0136137306690216,0.0,0.6499999761581421,0.0,-0.0075682117603719,60.0,2.192739963531494,-0.0,-6.782403261240688e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665832519531,0.0,0.0,9.345752187073232e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,9.841526480158792e-05,299.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901123046875,0.0,0.0,7.268918125191703e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,9.841526480158792e-05,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598999023437,0.0,0.0,0.0004668396140914,291.27069091796875,294.1499938964844,292.857177734375,292.24725341796875,293.585693359375,292.936767578125,291.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958036243915,5.3732787108629054e-09,0.0009957981528714,-0.0131295295432209,0.0,0.6499999761581421,0.0,-0.0074765849858522,60.0,2.213174104690552,-0.0,-6.760922843795927e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665832519531,0.0,0.0,9.345752187073232e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,9.841526480158792e-05,299.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901123046875,0.0,0.0,7.268918125191703e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,9.841526480158792e-05,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598999023437,0.0,0.0,0.0004668396140914,291.27069091796875,294.1499938964844,292.857177734375,292.24725341796875,293.585693359375,292.936767578125,291.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958036243915,5.3732787108629054e-09,0.0009957981528714,-0.0131295295432209,0.0,0.6499999761581421,0.0,-0.0074765849858522,60.0,2.213174104690552,-0.0,-6.760922843795927e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,9.338361269328745e-05,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47381591796875,0.0,0.0,9.8337433882989e-05,299.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874572753906,0.0,0.0,7.263169391080737e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46978759765625,0.0,0.0,9.8337433882989e-05,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573974609375,0.0,0.0,0.0004664704028982,291.2688293457031,294.1499938964844,292.8460998535156,292.2538146972656,293.5791320800781,292.9278869628906,291.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950146777555,5.281171944204743e-09,0.0009950093226507,-0.0128882275894284,0.0,0.6499999761581421,0.0,-0.0074309175834059,60.0,2.222442865371704,-0.0,-6.750231307250942e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615478515625,0.0,0.0,9.33097762754187e-05,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47125244140625,0.0,0.0,9.82596757239662e-05,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848022460937,0.0,0.0,7.257426477735862e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672241210937,0.0,0.0,9.82596757239662e-05,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549560546875,0.0,0.0,0.0004661015700548,291.2669677734375,294.1499938964844,292.8349609375,292.2599792480469,293.5725402832031,292.9189453125,291.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942277101799,5.189161100815909e-09,0.0009942225879058,-0.0126471742987632,0.0,0.6499999761581421,0.0,-0.0073853037320077,60.0,2.231192111968994,-0.0,-6.739558955359827e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565734863281,0.0,0.0,9.31622926145792e-05,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661560058594,0.0,0.0,9.810437768464908e-05,299.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47955322265625,0.0,0.0,7.245955930557102e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621887207031,0.0,0.0,9.810437768464908e-05,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500427246094,0.0,0.0,0.0004653648938983,291.2632751464844,294.1499938964844,292.8124084472656,292.27105712890625,293.5592346191406,292.9009704589844,291.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926570346578,5.005386771728126e-09,0.000992652028799,-0.0121657093986868,0.0,0.6499999761581421,0.0,-0.0072942031547427,60.0,2.247396469116211,-0.0,-6.718267542282774e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565734863281,0.0,0.0,9.31622926145792e-05,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661560058594,0.0,0.0,9.810437768464908e-05,299.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47955322265625,0.0,0.0,7.245955930557102e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621887207031,0.0,0.0,9.810437768464908e-05,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500427246094,0.0,0.0,0.0004653648938983,291.2632751464844,294.1499938964844,292.8124084472656,292.27105712890625,293.5592346191406,292.9009704589844,291.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926570346578,5.005386771728126e-09,0.000992652028799,-0.0121657093986868,0.0,0.6499999761581421,0.0,-0.0072942031547427,60.0,2.247396469116211,-0.0,-6.718267542282774e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45166015625,0.0,0.0,9.30160895222798e-05,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,9.795041114557534e-05,299.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.474365234375,0.0,0.0,7.234584336401895e-05,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45721435546875,0.0,0.0,9.795041114557534e-05,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452209472656,0.0,0.0,0.0004646345623768,291.2596435546875,294.1499938964844,292.7895202636719,292.2802734375,293.5458068847656,292.8828430175781,291.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910988155752,4.82319340022741e-09,0.000991094042547,-0.0116883777081966,0.0,0.6499999761581421,0.0,-0.0072038816288113,60.0,2.2608487606048584,-0.0,-6.697193555282865e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45166015625,0.0,0.0,9.30160895222798e-05,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,9.795041114557534e-05,299.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.474365234375,0.0,0.0,7.234584336401895e-05,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45721435546875,0.0,0.0,9.795041114557534e-05,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452209472656,0.0,0.0,0.0004646345623768,291.2596435546875,294.1499938964844,292.7895202636719,292.2802734375,293.5458068847656,292.8828430175781,291.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910988155752,4.82319340022741e-09,0.000991094042547,-0.0116883777081966,0.0,0.6499999761581421,0.0,-0.0072038816288113,60.0,2.2608487606048584,-0.0,-6.697193555282865e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,9.287154534831644e-05,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,9.779820538824424e-05,299.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46923828125,0.0,0.0,7.22334225429222e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523010253906,0.0,0.0,9.779820538824424e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,0.0004639125545509,291.256103515625,294.1499938964844,292.766357421875,292.287353515625,293.5321960449219,292.8646240234375,291.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895584080368,4.643080142585632e-09,0.0009895537514239,-0.0112164886668324,0.0,0.6499999761581421,0.0,-0.0071145915426313,60.0,2.271078109741211,-0.0,-6.676392416693488e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,9.287154534831644e-05,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,9.779820538824424e-05,299.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46923828125,0.0,0.0,7.22334225429222e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523010253906,0.0,0.0,9.779820538824424e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,0.0004639125545509,291.256103515625,294.1499938964844,292.766357421875,292.287353515625,293.5321960449219,292.8646240234375,291.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895584080368,4.643080142585632e-09,0.0009895537514239,-0.0112164886668324,0.0,0.6499999761581421,0.0,-0.0071145915426313,60.0,2.271078109741211,-0.0,-6.676392416693488e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428405761719,0.0,0.0,9.275192132918164e-05,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,9.767222945811228e-05,299.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649963378906,0.0,0.0,7.214037759695202e-05,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482421875,0.0,0.0,9.767222945811228e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365234375,0.0,0.0,0.0004633149947039,291.253173828125,294.1499938964844,292.7467041015625,292.2915344238281,293.5206298828125,292.8492431640625,291.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882833110168,4.494012273426051e-09,0.0009882787708193,-0.0108259320259094,0.0,0.6499999761581421,0.0,-0.0070406906306743,60.0,2.2765860557556152,-0.0,-6.659200835201774e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44207763671875,0.0,0.0,9.272908937418832e-05,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512939453125,0.0,0.0,9.7648189694155e-05,299.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,7.212262426037341e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474792480469,0.0,0.0,9.7648189694155e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4357604980469,0.0,0.0,0.0004632009658962,291.25262451171875,294.1499938964844,292.742919921875,292.2921142578125,293.5184326171875,292.8463134765625,291.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880402358248,4.465565250910686e-09,0.0009880356956273,-0.010751400142908,0.0,0.6499999761581421,0.0,-0.0070265890099108,60.0,2.277634620666504,-0.0,-6.655922391018977e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397277832031,0.0,0.0,9.265921107726172e-05,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488830566406,0.0,0.0,9.757460065884516e-05,299.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46173095703125,0.0,0.0,7.206826558103785e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450988769531,0.0,0.0,9.757460065884516e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334716796875,0.0,0.0,0.0004628518945537,291.2509155273437,294.1499938964844,292.73114013671875,292.2935485839844,293.511474609375,292.837158203125,291.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872949449345,4.378481133215928e-09,0.0009872905211523,-0.0105232382193207,0.0,0.6499999761581421,0.0,-0.006983415223658,60.0,2.2788126468658447,-0.0,-6.645892369760986e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,9.259032958652824e-05,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,9.750207391334698e-05,299.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45928955078125,0.0,0.0,7.201469998108223e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427490234375,0.0,0.0,9.750207391334698e-05,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4311828613281,0.0,0.0,0.00046250782907,291.249267578125,294.1499938964844,292.7192687988281,292.2943115234375,293.5044250488281,292.8280334472656,291.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986561179161,4.292653787985046e-09,0.0009865568717941,-0.0102983657270669,0.0,0.6499999761581421,0.0,-0.006940868217498,60.0,2.278486728668213,-0.0,-6.636013694105716e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,9.2453439719975e-05,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417724609375,0.0,0.0,9.735792264109476e-05,299.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543762207031,0.0,0.0,7.190823089331388e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43804931640625,0.0,0.0,9.735792264109476e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266357421875,0.0,0.0,0.0004618240345735,291.24591064453125,294.1499938964844,292.6954345703125,292.2937316894531,293.4903564453125,292.81005859375,291.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851026115939,4.122073349321909e-09,0.0009850985370576,-0.0098514333367347,0.0,0.6499999761581421,0.0,-0.0068563050590455,60.0,2.2778000831604004,-0.0,-6.616402714598736e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,9.2453439719975e-05,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417724609375,0.0,0.0,9.735792264109476e-05,299.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543762207031,0.0,0.0,7.190823089331388e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43804931640625,0.0,0.0,9.735792264109476e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266357421875,0.0,0.0,0.0004618240345735,291.24591064453125,294.1499938964844,292.6954345703125,292.2937316894531,293.4903564453125,292.81005859375,291.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851026115939,4.122073349321909e-09,0.0009850985370576,-0.0098514333367347,0.0,0.6499999761581421,0.0,-0.0068563050590455,60.0,2.2778000831604004,-0.0,-6.616402714598736e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,9.23187253647484e-05,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43707275390625,0.0,0.0,9.721605601953344e-05,299.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44952392578125,0.0,0.0,7.180344255175442e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333801269531,0.0,0.0,9.721605601953344e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,0.0004611510958056,291.2426147460937,294.1499938964844,292.6714172363281,292.2901611328125,293.4761657714844,292.7921447753906,291.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836667450144,3.954198302125178e-09,0.0009836627868935,-0.0094115827232599,0.0,0.6499999761581421,0.0,-0.0067730816081166,60.0,2.2734882831573486,-0.0,-6.597131374519449e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,9.23187253647484e-05,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43707275390625,0.0,0.0,9.721605601953344e-05,299.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44952392578125,0.0,0.0,7.180344255175442e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333801269531,0.0,0.0,9.721605601953344e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,0.0004611510958056,291.2426147460937,294.1499938964844,292.6714172363281,292.2901611328125,293.4761657714844,292.7921447753906,291.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836667450144,3.954198302125178e-09,0.0009836627868935,-0.0094115827232599,0.0,0.6499999761581421,0.0,-0.0067730816081166,60.0,2.2734882831573486,-0.0,-6.597131374519449e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42364501953125,0.0,0.0,9.218754712492228e-05,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43243408203125,0.0,0.0,9.707791468827054e-05,299.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447326660156,0.0,0.0,7.170141907408834e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,9.707791468827054e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41766357421875,0.0,0.0,0.0004604958230629,291.2393798828125,294.1499938964844,292.64727783203125,292.2833251953125,293.4618225097656,292.7742614746094,291.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822688298299,3.790737945763567e-09,0.0009822651045396,-0.0089832935482263,0.0,0.6499999761581421,0.0,-0.0066920472308993,60.0,2.2633771896362305,-0.0,-6.57839365203472e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42364501953125,0.0,0.0,9.218754712492228e-05,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43243408203125,0.0,0.0,9.707791468827054e-05,299.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447326660156,0.0,0.0,7.170141907408834e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,9.707791468827054e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41766357421875,0.0,0.0,0.0004604958230629,291.2393798828125,294.1499938964844,292.64727783203125,292.2833251953125,293.4618225097656,292.7742614746094,291.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822688298299,3.790737945763567e-09,0.0009822651045396,-0.0089832935482263,0.0,0.6499999761581421,0.0,-0.0066920472308993,60.0,2.2633771896362305,-0.0,-6.57839365203472e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,9.205991227645428e-05,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278869628906,0.0,0.0,9.694351319922134e-05,299.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400329589844,0.0,0.0,7.160215318435803e-05,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242858886719,0.0,0.0,9.694351319922134e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41326904296875,0.0,0.0,0.0004598582745529,291.2362060546875,294.1499938964844,292.6230163574219,292.2730407714844,293.4473571777344,292.7564697265625,291.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809086332097,3.6316945006831235e-09,0.0009809050243347,-0.0085665732622146,0.0,0.6499999761581421,0.0,-0.0066132023930549,60.0,2.247843980789185,-0.0,-6.56018741551634e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,9.205991227645428e-05,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278869628906,0.0,0.0,9.694351319922134e-05,299.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400329589844,0.0,0.0,7.160215318435803e-05,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242858886719,0.0,0.0,9.694351319922134e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41326904296875,0.0,0.0,0.0004598582745529,291.2362060546875,294.1499938964844,292.6230163574219,292.2730407714844,293.4473571777344,292.7564697265625,291.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809086332097,3.6316945006831235e-09,0.0009809050243347,-0.0085665732622146,0.0,0.6499999761581421,0.0,-0.0066132023930549,60.0,2.247843980789185,-0.0,-6.56018741551634e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,9.199794294545428e-05,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256286621094,0.0,0.0,9.687826241133736e-05,299.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,7.155394996516407e-05,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42205810546875,0.0,0.0,9.687826241133736e-05,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,0.0004595487262122,291.2346496582031,294.1499938964844,292.6108703613281,292.2665100097656,293.4400329589844,292.74761962890625,291.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802490239962,3.554475158651371e-09,0.0009802454151213,-0.0083642434328794,0.0,0.6499999761581421,0.0,-0.0065749245695769,60.0,2.2372281551361084,-0.0,-6.551356790396312e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
