time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17805360,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,9.193667210638524e-05,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233703613281,0.0,0.0,9.681373194325717e-05,299.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43536376953125,0.0,0.0,7.150629244279116e-05,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198303222656,0.0,0.0,9.681373194325717e-05,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.408935546875,0.0,0.0,0.0004592426412273,291.23309326171875,294.1499938964844,292.59869384765625,292.2590637207031,293.43267822265625,292.73883056640625,291.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.478118903998961e-09,0.0009795925579965,-0.0081641748547554,0.0,0.6499999761581421,0.0,-0.0065370723605155,60.0,2.22557020187378,-0.0,-6.542631325601178e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41046142578125,0.0,0.0,9.181648783851416e-05,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189147949219,0.0,0.0,9.668717393651605e-05,299.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307861328125,0.0,0.0,7.141281821532175e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,9.668717393651605e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,0.0004586423165164,291.23004150390625,294.1499938964844,292.5743408203125,292.2411804199219,293.4179077148437,292.7212829589844,291.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783143177628,3.328359587939644e-09,0.0009783109417185,-0.0077717727981507,0.0,0.6499999761581421,0.0,-0.0064628249965608,60.0,2.199167013168335,-0.0,-6.52553424629332e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41046142578125,0.0,0.0,9.181648783851416e-05,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189147949219,0.0,0.0,9.668717393651605e-05,299.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307861328125,0.0,0.0,7.141281821532175e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,9.668717393651605e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,0.0004586423165164,291.23004150390625,294.1499938964844,292.5743408203125,292.2411804199219,293.4179077148437,292.7212829589844,291.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783143177628,3.328359587939644e-09,0.0009783109417185,-0.0077717727981507,0.0,0.6499999761581421,0.0,-0.0064628249965608,60.0,2.199167013168335,-0.0,-6.52553424629332e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061584472656,0.0,0.0,9.170136763714254e-05,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,9.656594920670614e-05,299.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42626953125,0.0,0.0,7.132328028092161e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,9.656594920670614e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,0.0004580672539304,291.22705078125,294.1499938964844,292.54998779296875,292.2191772460937,293.4029541015625,292.7039794921875,291.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770876495167,3.184901675723495e-09,0.0009770843898877,-0.0073958779685199,0.0,0.6499999761581421,0.0,-0.006391707342118,60.0,2.164588689804077,-0.0,-6.509176841973385e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061584472656,0.0,0.0,9.170136763714254e-05,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,9.656594920670614e-05,299.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42626953125,0.0,0.0,7.132328028092161e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,9.656594920670614e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,0.0004580672539304,291.22705078125,294.1499938964844,292.54998779296875,292.2191772460937,293.4029541015625,292.7039794921875,291.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770876495167,3.184901675723495e-09,0.0009770843898877,-0.0073958779685199,0.0,0.6499999761581421,0.0,-0.006391707342118,60.0,2.164588689804077,-0.0,-6.509176841973385e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,9.158509055851027e-05,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41021728515625,0.0,0.0,9.644350211601704e-05,299.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,7.123284012777731e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40679931640625,0.0,0.0,9.644350211601704e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39630126953125,0.0,0.0,0.000457486428786,291.2240905761719,294.1499938964844,292.5240173339844,292.19342041015625,293.3878173828125,292.6867370605469,291.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758484084159,3.0400080230919e-09,0.0009758453816175,-0.0070162182673811,0.0,0.6499999761581421,0.0,-0.0063198767602443,60.0,2.124335765838623,-0.0,-6.4926773291063e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,9.158509055851027e-05,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41021728515625,0.0,0.0,9.644350211601704e-05,299.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,7.123284012777731e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40679931640625,0.0,0.0,9.644350211601704e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39630126953125,0.0,0.0,0.000457486428786,291.2240905761719,294.1499938964844,292.5240173339844,292.19342041015625,293.3878173828125,292.6867370605469,291.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758484084159,3.0400080230919e-09,0.0009758453816175,-0.0070162182673811,0.0,0.6499999761581421,0.0,-0.0063198767602443,60.0,2.124335765838623,-0.0,-6.4926773291063e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,9.147437958745286e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,9.632691944716498e-05,299.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,7.114673644537106e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029541015625,0.0,0.0,9.632691944716498e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.392578125,0.0,0.0,0.0004569334269035,291.22149658203125,294.1499938964844,292.4973449707031,292.1669921875,293.37353515625,292.6704406738281,291.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746685391291,2.902053708453422e-09,0.0009746656287461,-0.0066547384485602,0.0,0.6499999761581421,0.0,-0.0062514864839613,60.0,2.080113887786865,-0.0,-6.476987124415245e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978271484375,0.0,0.0,9.14647534955293e-05,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,9.631678403820844e-05,299.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,7.113924948498607e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,9.631678403820844e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,0.0004568853182718,291.22125244140625,294.1499938964844,292.49493408203125,292.1645812988281,293.3722839355469,292.6690368652344,291.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974565919023,2.890057526627743e-09,0.0009745630668476,-0.0066233053803443,0.0,0.6499999761581421,0.0,-0.0062455395236611,60.0,2.076267957687378,-0.0,-6.475623592905323e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,9.140410838881508e-05,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039001464844,0.0,0.0,9.625292295822874e-05,299.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4152526855469,0.0,0.0,7.109207945177332e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005432128906,0.0,0.0,9.625292295822874e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902282714844,0.0,0.0,0.0004565824056044,291.2198486328125,294.1499938964844,292.4792785644531,292.1490783691406,293.3644714355469,292.659912109375,291.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739191737025,2.8144941932595202e-09,0.0009739163215272,-0.0064253066666424,0.0,0.6499999761581421,0.0,-0.0062080766074359,60.0,2.0515239238739014,-0.0,-6.467038815571868e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.39373779296875,0.0,0.0,9.134300489677116e-05,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017944335937,0.0,0.0,9.61885743890889e-05,299.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131164550781,0.0,0.0,7.104455289663747e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,9.61885743890889e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882141113281,0.0,0.0,0.0004562771646305,291.21844482421875,294.1499938964844,292.4629821777344,292.1329040527344,293.3565979003906,292.6507263183594,291.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732678881846,2.738346438491135e-09,0.0009732651524245,-0.0062257759273052,0.0,0.6499999761581421,0.0,-0.0061703268438577,60.0,2.0255215167999268,-0.0,-6.45839293156314e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,9.121981565840542e-05,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,9.605885134078562e-05,299.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088134765625,0.0,0.0,7.09487430867739e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39434814453125,0.0,0.0,9.605885134078562e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842468261719,0.0,0.0,0.0004556618223432,291.2156677246094,294.1499938964844,292.4284362792969,292.0986328125,293.34063720703125,292.6323547363281,291.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719558292999,2.5848454487942263e-09,0.0009719532099552,-0.0058235530741512,0.0,0.6499999761581421,0.0,-0.0060942331328988,60.0,1.9708092212677,-0.0,-6.440981792366074e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,9.121981565840542e-05,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,9.605885134078562e-05,299.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088134765625,0.0,0.0,7.09487430867739e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39434814453125,0.0,0.0,9.605885134078562e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842468261719,0.0,0.0,0.0004556618223432,291.2156677246094,294.1499938964844,292.4284362792969,292.0986328125,293.34063720703125,292.6323547363281,291.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719558292999,2.5848454487942263e-09,0.0009719532099552,-0.0058235530741512,0.0,0.6499999761581421,0.0,-0.0060942331328988,60.0,1.9708092212677,-0.0,-6.440981792366074e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857116699219,0.0,0.0,9.109582606470212e-05,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935852050781,0.0,0.0,9.59282842813991e-05,299.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046325683594,0.0,0.0,7.08523002685979e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39031982421875,0.0,0.0,9.59282842813991e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803100585937,0.0,0.0,0.0004550424637272,291.2129821777344,294.1499938964844,292.3915405273437,292.06207275390625,293.3242492675781,292.6139221191406,291.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706343407742,2.430345702464365e-09,0.0009706318960525,-0.0054187108762562,0.0,0.6499999761581421,0.0,-0.0060176397673785,60.0,1.9107211828231807,-0.0,-6.423481124784304e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857116699219,0.0,0.0,9.109582606470212e-05,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935852050781,0.0,0.0,9.59282842813991e-05,299.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046325683594,0.0,0.0,7.08523002685979e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39031982421875,0.0,0.0,9.59282842813991e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803100585937,0.0,0.0,0.0004550424637272,291.2129821777344,294.1499938964844,292.3915405273437,292.06207275390625,293.3242492675781,292.6139221191406,291.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706343407742,2.430345702464365e-09,0.0009706318960525,-0.0054187108762562,0.0,0.6499999761581421,0.0,-0.0060176397673785,60.0,1.9107211828231807,-0.0,-6.423481124784304e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818054199219,0.0,0.0,9.097251313505694e-05,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,9.579843026585876e-05,299.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,7.075639587128535e-05,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863525390625,0.0,0.0,9.579843026585876e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37646484375,0.0,0.0,0.0004544264811556,291.2103271484375,294.1499938964844,292.3525695800781,292.0234375,293.3074035644531,292.5957946777344,291.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693201864138,2.2766899476778235e-09,0.000969317916315,-0.0050160773098468,0.0,0.6499999761581421,0.0,-0.0059414654970169,60.0,1.8463889360427856,-0.0,-6.406099828382139e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818054199219,0.0,0.0,9.097251313505694e-05,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,9.579843026585876e-05,299.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,7.075639587128535e-05,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863525390625,0.0,0.0,9.579843026585876e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37646484375,0.0,0.0,0.0004544264811556,291.2103271484375,294.1499938964844,292.3525695800781,292.0234375,293.3074035644531,292.5957946777344,291.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693201864138,2.2766899476778235e-09,0.000969317916315,-0.0050160773098468,0.0,0.6499999761581421,0.0,-0.0059414654970169,60.0,1.8463889360427856,-0.0,-6.406099828382139e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,9.085112833417952e-05,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,9.56706135184504e-05,299.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,7.066199032124132e-05,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824462890625,0.0,0.0,9.56706135184504e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,0.0004538201610557,291.207763671875,294.1499938964844,292.311767578125,291.9829406738281,293.2900695800781,292.57891845703125,291.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680267539806,2.1254413784532744e-09,0.0009680246002972,-0.0046197492629289,0.0,0.6499999761581421,0.0,-0.0058664851821959,60.0,1.7786434888839722,-0.0,-6.389013407215316e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,9.085112833417952e-05,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,9.56706135184504e-05,299.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,7.066199032124132e-05,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824462890625,0.0,0.0,9.56706135184504e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,0.0004538201610557,291.207763671875,294.1499938964844,292.311767578125,291.9829406738281,293.2900695800781,292.57891845703125,291.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680267539806,2.1254413784532744e-09,0.0009680246002972,-0.0046197492629289,0.0,0.6499999761581421,0.0,-0.0058664851821959,60.0,1.7786434888839722,-0.0,-6.389013407215316e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37603759765625,0.0,0.0,9.079081792151555e-05,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836975097656,0.0,0.0,9.56071016844362e-05,299.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944091796875,0.0,0.0,7.061507494654506e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805236816406,0.0,0.0,9.56071016844362e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,0.0004535189073067,291.2064819335937,294.1499938964844,292.2907409667969,291.9621276855469,293.2813415527344,292.5709533691406,291.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673846652731,2.0502897157825828e-09,0.0009673825697973,-0.004422822035849,0.0,0.6499999761581421,0.0,-0.0058292327448725,60.0,1.7444008588790894,-0.0,-6.380532369121283e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741455078125,0.0,0.0,9.073118417290972e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,9.554429561831056e-05,299.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,7.056869071675465e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37860107421875,0.0,0.0,9.554429561831056e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689270019531,0.0,0.0,0.0004532210004981,291.2052307128906,294.1499938964844,292.2693786621094,291.94091796875,293.27252197265625,292.56317138671875,291.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667491540312,1.975976493540088e-09,0.0009667471749708,-0.004228092264384,0.0,0.6499999761581421,0.0,-0.0057923924177885,60.0,1.709509253501892,-0.0,-6.372151517552993e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,9.06135028344579e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778686523437,0.0,0.0,9.54203787841834e-05,299.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883972167969,0.0,0.0,7.047716644592583e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,9.54203787841834e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.365234375,0.0,0.0,0.0004526331613305,291.20269775390625,294.1499938964844,292.22564697265625,291.8975524902344,293.254638671875,292.5468444824219,291.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654946625232,1.8293402348490407e-09,0.0009654927998781,-0.0038438462652266,0.0,0.6499999761581421,0.0,-0.0057196961715817,60.0,1.6380908489227295,-0.0,-6.355629977861099e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,9.06135028344579e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778686523437,0.0,0.0,9.54203787841834e-05,299.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883972167969,0.0,0.0,7.047716644592583e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,9.54203787841834e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.365234375,0.0,0.0,0.0004526331613305,291.20269775390625,294.1499938964844,292.22564697265625,291.8975524902344,293.254638671875,292.5468444824219,291.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654946625232,1.8293402348490407e-09,0.0009654927998781,-0.0038438462652266,0.0,0.6499999761581421,0.0,-0.0057196961715817,60.0,1.6380908489227295,-0.0,-6.355629977861099e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,9.050196240423249e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37408447265625,0.0,0.0,9.530291572446004e-05,299.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844909667969,0.0,0.0,7.039040792733431e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710021972656,0.0,0.0,9.530291572446004e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.361572265625,0.0,0.0,0.0004520759976003,291.2002868652344,294.1499938964844,292.18084716796875,291.8531494140625,293.2361145019531,292.5318298339844,291.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964305945672,1.690350859284706e-09,0.0009643042576499,-0.0034796367399394,0.0,0.6499999761581421,0.0,-0.0056507927365601,60.0,1.5633997917175293,-0.0,-6.339990221704285e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,9.050196240423249e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37408447265625,0.0,0.0,9.530291572446004e-05,299.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844909667969,0.0,0.0,7.039040792733431e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710021972656,0.0,0.0,9.530291572446004e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.361572265625,0.0,0.0,0.0004520759976003,291.2002868652344,294.1499938964844,292.18084716796875,291.8531494140625,293.2361145019531,292.5318298339844,291.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964305945672,1.690350859284706e-09,0.0009643042576499,-0.0034796367399394,0.0,0.6499999761581421,0.0,-0.0056507927365601,60.0,1.5633997917175293,-0.0,-6.339990221704285e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441467285156,0.0,0.0,9.032220259541646e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,9.511362441116944e-05,299.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,7.025060040177777e-05,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,9.511362441116944e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,0.000451178086223,291.1702575683594,294.1499938964844,292.1352233886719,291.8078918457031,293.2053527832031,292.5101013183594,291.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372362496331,1.641510372074606e-09,0.0011372346198186,-0.0031783082522451,0.0,0.6499999761581421,0.0,-0.0064979372546076,60.0,1.4591144323349,-0.0,-6.314827771802811e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441467285156,0.0,0.0,9.032220259541646e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,9.511362441116944e-05,299.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,7.025060040177777e-05,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,9.511362441116944e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,0.000451178086223,291.1702575683594,294.1499938964844,292.1352233886719,291.8078918457031,293.2053527832031,292.5101013183594,291.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372362496331,1.641510372074606e-09,0.0011372346198186,-0.0031783082522451,0.0,0.6499999761581421,0.0,-0.0064979372546076,60.0,1.4591144323349,-0.0,-6.314827771802811e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,9.029032662510872e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,9.50800604186952e-05,299.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35650634765625,0.0,0.0,7.022581121418625e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,9.50800604186952e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,0.0004510188591666,291.16796875,294.1499938964844,292.08905029296875,291.7621154785156,293.1967163085937,292.48944091796875,291.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599273907952,1.4245217228037175e-09,0.0009599259938113,-0.0027851553168147,0.0,0.6499999761581421,0.0,-0.0055084279738366,60.0,1.3271650075912476,-0.0,-6.310369116135918e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,9.029032662510872e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,9.50800604186952e-05,299.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35650634765625,0.0,0.0,7.022581121418625e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,9.50800604186952e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,0.0004510188591666,291.16796875,294.1499938964844,292.08905029296875,291.7621154785156,293.1967163085937,292.48944091796875,291.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599273907952,1.4245217228037175e-09,0.0009599259938113,-0.0027851553168147,0.0,0.6499999761581421,0.0,-0.0055084279738366,60.0,1.3271650075912476,-0.0,-6.310369116135918e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.338623046875,0.0,0.0,9.024072642205284e-05,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453674316406,0.0,0.0,9.5027826318983e-05,299.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545837402344,0.0,0.0,7.018722681095824e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428649902344,0.0,0.0,9.5027826318983e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,0.0004507710691541,291.16680908203125,294.1499938964844,292.0657958984375,291.73907470703125,293.1871032714844,292.4831848144531,291.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615215822122,1.364837576289801e-09,0.000961520243436,-0.0026266523636877,0.0,0.6499999761581421,0.0,-0.0054894192144274,60.0,1.3285729885101318,-0.0,-6.303436350663105e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368530273437,0.0,0.0,9.01950043044053e-05,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,9.497968130744994e-05,299.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35272216796875,0.0,0.0,7.015166920609772e-05,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410339355469,0.0,0.0,9.497968130744994e-05,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319396972656,0.0,0.0,0.0004505426913965,291.1657409667969,294.1499938964844,292.04254150390625,291.71600341796875,293.1771545410156,292.4781494140625,291.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606835665181,1.307512764725515e-09,0.0009606822859495,-0.0024767837021499,0.0,0.6499999761581421,0.0,-0.0054592527449131,60.0,1.298620581626892,-0.0,-6.297049282011359e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334655761719,0.0,0.0,9.011544898385182e-05,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,9.489590593148024e-05,299.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3491516113281,0.0,0.0,7.00897944625467e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,9.489590593148024e-05,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,0.0004501453076954,291.1636657714844,294.1499938964844,291.9959716796875,291.6698303222656,293.1579284667969,292.4684753417969,291.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009372424683533,1.1857511639234986e-09,0.0009372412459924,-0.0021801136899739,0.0,0.6499999761581421,0.0,-0.0052862954325973,60.0,1.223246693611145,-0.0,-6.285943499051427e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334655761719,0.0,0.0,9.011544898385182e-05,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,9.489590593148024e-05,299.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3491516113281,0.0,0.0,7.00897944625467e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,9.489590593148024e-05,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,0.0004501453076954,291.1636657714844,294.1499938964844,291.9959716796875,291.6698303222656,293.1579284667969,292.4684753417969,291.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009372424683533,1.1857511639234986e-09,0.0009372412459924,-0.0021801136899739,0.0,0.6499999761581421,0.0,-0.0052862954325973,60.0,1.223246693611145,-0.0,-6.285943499051427e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,9.005341416923329e-05,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410339355469,0.0,0.0,9.483057510806248e-05,299.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501892089844,0.0,0.0,7.004154031164944e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,9.483057510806248e-05,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,0.0004498354101087,291.16802978515625,294.1499938964844,291.9496154785156,291.62384033203125,293.1388244628906,292.4591369628906,291.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008798399358056,1.0516033599472507e-09,0.0008798388880677,-0.0018848411273211,0.0,0.6499999761581421,0.0,-0.004937021061778,60.0,1.1281691789627075,-0.0,-6.277289088529869e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,9.005341416923329e-05,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410339355469,0.0,0.0,9.483057510806248e-05,299.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501892089844,0.0,0.0,7.004154031164944e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,9.483057510806248e-05,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,0.0004498354101087,291.16802978515625,294.1499938964844,291.9496154785156,291.62384033203125,293.1388244628906,292.4591369628906,291.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008798399358056,1.0516033599472507e-09,0.0008798388880677,-0.0018848411273211,0.0,0.6499999761581421,0.0,-0.004937021061778,60.0,1.1281691789627075,-0.0,-6.277289088529869e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36895751953125,0.0,0.0,9.004743333207443e-05,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37652587890625,0.0,0.0,9.48242741287686e-05,299.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,7.003688369877636e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,9.48242741287686e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642883300781,0.0,0.0,0.0004498055204749,291.22100830078125,294.1499938964844,291.9036865234375,291.57830810546875,293.1264953613281,292.45074462890625,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000709917221684,8.7399448789327e-10,0.000709916348569,-0.0015878282720223,0.0,0.6499999761581421,0.0,-0.004002483561635,60.0,0.84161776304245,-0.0,-6.276452069187144e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36895751953125,0.0,0.0,9.004743333207443e-05,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37652587890625,0.0,0.0,9.48242741287686e-05,299.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,7.003688369877636e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,9.48242741287686e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642883300781,0.0,0.0,0.0004498055204749,291.22100830078125,294.1499938964844,291.9036865234375,291.57830810546875,293.1264953613281,292.45074462890625,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000709917221684,8.7399448789327e-10,0.000709916348569,-0.0015878282720223,0.0,0.6499999761581421,0.0,-0.004002483561635,60.0,0.84161776304245,-0.0,-6.276452069187144e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158630371094,0.0,0.0,9.003257582662627e-05,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246520996094,0.0,0.0,9.480863809585573e-05,299.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377136230469,0.0,0.0,7.002533675404266e-05,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,9.480863809585573e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41131591796875,0.0,0.0,0.000449731334811,291.2919616699219,294.1499938964844,291.85845947265625,291.5334777832031,293.1075439453125,292.43377685546875,291.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005760586936958,7.215472663801841e-10,0.0005760579369962,-0.0013209010940045,0.0,0.6499999761581421,0.0,-0.003260621568188,60.0,0.6632606387138367,-0.0,-6.27437799494146e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
