time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17807640,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158630371094,0.0,0.0,9.003257582662627e-05,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246520996094,0.0,0.0,9.480863809585573e-05,299.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377136230469,0.0,0.0,7.002533675404266e-05,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,9.480863809585573e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41131591796875,0.0,0.0,0.000449731334811,291.2919616699219,294.1499938964844,291.85845947265625,291.5334777832031,293.1075439453125,292.43377685546875,291.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005760586936958,7.215472663801841e-10,0.0005760579369962,-0.0013209010940045,0.0,0.6499999761581421,0.0,-0.003260621568188,60.0,0.6632606387138367,-0.0,-6.27437799494146e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44256591796875,0.0,0.0,4.249244739185088e-05,299.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520263671875,0.0,0.0,4.47465899924282e-05,299.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4663391113281,0.0,0.0,3.304968049633317e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467163085937,0.0,0.0,4.47465899924282e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43804931640625,0.0,0.0,0.0002122585574397,291.3318786621094,294.1499938964844,291.8362121582031,291.5113830566406,293.1071472167969,292.4321594238281,291.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00056223932188,6.75943800931833e-10,0.0005622386815957,-0.0012148284586146,0.0,0.6499999761581421,0.0,-0.0031502151396125,60.0,0.969306468963623,-0.0,-1.3976380941471689e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,9.007810149341822e-05,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587097167969,0.0,0.0,9.485657210461795e-05,299.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732360839844,0.0,0.0,7.006074156379327e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45330810546875,0.0,0.0,9.485657210461795e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44464111328125,0.0,0.0,0.0004499587230384,291.3442077636719,294.1499938964844,291.814208984375,291.4895935058594,293.0969543457031,292.42578125,291.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000313685479341,5.149625725842101e-10,0.0003136849554721,-0.001040160190314,0.0,0.6499999761581421,0.0,-0.0018482794985175,60.0,0.7882991433143616,-0.0,-6.280722431029062e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544982910156,0.0,0.0,3.605932215577923e-05,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,3.797220051637851e-05,299.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789428710937,0.0,0.0,2.8046137231285684e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587097167969,0.0,0.0,3.797220051637851e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45001220703125,0.0,0.0,0.0001801237522158,291.35028076171875,294.1499938964844,291.7711486816406,291.4468994140625,293.0804748535156,292.41876220703125,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838934353552,4.802348518850863e-10,0.0003838929696939,-0.0008786524413153,0.0,0.6499999761581421,0.0,-0.0021624148357659,60.0,0.512869656085968,-0.0,-1.0064823641187104e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544982910156,0.0,0.0,3.605932215577923e-05,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,3.797220051637851e-05,299.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789428710937,0.0,0.0,2.8046137231285684e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587097167969,0.0,0.0,3.797220051637851e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45001220703125,0.0,0.0,0.0001801237522158,291.35028076171875,294.1499938964844,291.7711486816406,291.4468994140625,293.0804748535156,292.41876220703125,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838934353552,4.802348518850863e-10,0.0003838929696939,-0.0008786524413153,0.0,0.6499999761581421,0.0,-0.0021624148357659,60.0,0.512869656085968,-0.0,-1.0064823641187104e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,2.699987089727074e-05,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,2.8432163162506185e-05,299.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4807434082031,0.0,0.0,2.0999899788876064e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603881835937,0.0,0.0,2.8432163162506185e-05,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,0.0001348699443042,291.3518981933594,294.1499938964844,291.72955322265625,291.4056701660156,293.07452392578125,292.41943359375,291.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003102506743744,3.8242373157082444e-10,0.0003102502960246,-0.0006951481918804,0.0,0.6499999761581421,0.0,-0.0017441069940105,60.0,0.4495145678520202,-0.0,-5.642797340499328e-09,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,2.699987089727074e-05,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,2.8432163162506185e-05,299.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4807434082031,0.0,0.0,2.0999899788876064e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603881835937,0.0,0.0,2.8432163162506185e-05,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,0.0001348699443042,291.3518981933594,294.1499938964844,291.72955322265625,291.4056701660156,293.07452392578125,292.41943359375,291.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003102506743744,3.8242373157082444e-10,0.0003102502960246,-0.0006951481918804,0.0,0.6499999761581421,0.0,-0.0017441069940105,60.0,0.4495145678520202,-0.0,-5.642797340499328e-09,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,2.1772324544144794e-05,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,2.292730459885206e-05,299.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842834472656,0.0,0.0,1.6934029190451838e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637451171875,0.0,0.0,2.292730459885206e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551086425781,0.0,0.0,0.0001087572600226,291.3564453125,294.1499938964844,291.689697265625,291.3661193847656,293.06463623046875,292.4153137207031,291.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319848135812,2.901551499068233e-10,0.0002319845225429,-0.000530838384293,0.0,0.6499999761581421,0.0,-0.0013067050604149,60.0,0.2840974628925323,-0.0,-3.66927754846813e-09,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,2.1772324544144794e-05,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,2.292730459885206e-05,299.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842834472656,0.0,0.0,1.6934029190451838e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637451171875,0.0,0.0,2.292730459885206e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551086425781,0.0,0.0,0.0001087572600226,291.3564453125,294.1499938964844,291.689697265625,291.3661193847656,293.06463623046875,292.4153137207031,291.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319848135812,2.901551499068233e-10,0.0002319845225429,-0.000530838384293,0.0,0.6499999761581421,0.0,-0.0013067050604149,60.0,0.2840974628925323,-0.0,-3.66927754846813e-09,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610290527344,0.0,0.0,1.619062459212728e-05,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,1.7049505913746543e-05,299.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858703613281,0.0,0.0,1.259270720765926e-05,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,1.7049505913746543e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45660400390625,0.0,0.0,8.08755139587447e-05,291.3580322265625,294.1499938964844,291.6517944335937,291.3285522460937,293.06280517578125,292.4176330566406,291.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001720756554277,2.1533230754045007e-10,0.000172075437149,-0.0003940370224881,0.0,0.6499999761581421,0.0,-0.0009693200117908,60.0,0.2834660410881042,-0.0,-2.0290753521834404e-09,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610290527344,0.0,0.0,1.619062459212728e-05,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,1.7049505913746543e-05,299.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858703613281,0.0,0.0,1.259270720765926e-05,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,1.7049505913746543e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45660400390625,0.0,0.0,8.08755139587447e-05,291.3580322265625,294.1499938964844,291.6517944335937,291.3285522460937,293.06280517578125,292.4176330566406,291.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001720756554277,2.1533230754045007e-10,0.000172075437149,-0.0003940370224881,0.0,0.6499999761581421,0.0,-0.0009693200117908,60.0,0.2834660410881042,-0.0,-2.0290753521834404e-09,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623413085937,0.0,0.0,1.3734661479247734e-05,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47222900390625,0.0,0.0,1.446325950382743e-05,299.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872741699219,0.0,0.0,1.0682514584914315e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665832519531,0.0,0.0,1.446325950382743e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,6.860747089376673e-05,291.3591613769531,294.1499938964844,291.6336669921875,291.3105773925781,293.0609130859375,292.4186096191406,291.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463451626477,1.8304081861320043e-10,0.0001463449880247,-0.0003348724858369,0.0,0.6499999761581421,0.0,-0.0008243204792961,60.0,0.2792149186134338,-0.0,-1.4601817532877703e-09,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,1.1733338396879844e-05,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47247314453125,0.0,0.0,1.2355769285932183e-05,299.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.487548828125,0.0,0.0,9.125928954745175e-06,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668273925781,0.0,0.0,1.2355769285932183e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581604003906,0.0,0.0,5.861044701305218e-05,291.35943603515625,294.1499938964844,291.6161193847656,291.2931823730469,293.0606384277344,292.4191589355469,291.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001250213972525,1.5636998640378152e-10,0.0001250212371814,-0.0002860781969502,0.0,0.6499999761581421,0.0,-0.0007042096112854,60.0,0.2623270750045776,-0.0,-1.065648902454086e-09,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629821777344,0.0,0.0,8.064900612225756e-06,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728698730469,0.0,0.0,8.492728738929145e-06,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879455566406,0.0,0.0,6.272700375120621e-06,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671936035156,0.0,0.0,8.492728738929145e-06,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45855712890625,0.0,0.0,4.0285845898324624e-05,291.35992431640625,294.1499938964844,291.5829162597656,291.26025390625,293.0602111816406,292.4200134277344,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.59331339597702e-05,1.0748056611387111e-10,8.593302482040599e-05,-0.0001966352574527,0.0,0.6499999761581421,0.0,-0.0004840366600546,60.0,0.2307340502738952,-0.0,-5.03464714363133e-10,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629821777344,0.0,0.0,8.064900612225756e-06,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728698730469,0.0,0.0,8.492728738929145e-06,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879455566406,0.0,0.0,6.272700375120621e-06,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671936035156,0.0,0.0,8.492728738929145e-06,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45855712890625,0.0,0.0,4.0285845898324624e-05,291.35992431640625,294.1499938964844,291.5829162597656,291.26025390625,293.0602111816406,292.4200134277344,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.59331339597702e-05,1.0748056611387111e-10,8.593302482040599e-05,-0.0001966352574527,0.0,0.6499999761581421,0.0,-0.0004840366600546,60.0,0.2307340502738952,-0.0,-5.03464714363133e-10,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.463134765625,0.0,0.0,5.263677849143278e-06,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,5.542905910260743e-06,299.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881286621094,0.0,0.0,4.093971256224904e-06,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673767089844,0.0,0.0,5.542905910260743e-06,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587097167969,0.0,0.0,2.6293158953194503e-05,291.360107421875,294.1499938964844,291.5524597167969,291.23004150390625,293.06005859375,292.42041015625,291.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.608570427284576e-05,7.014896302726115e-11,5.6085635151248425e-05,-0.0001283371966565,0.0,0.6499999761581421,0.0,-0.0003159146290272,60.0,0.2040843814611435,-0.0,-2.144616012556e-10,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.463134765625,0.0,0.0,5.263677849143278e-06,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,5.542905910260743e-06,299.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881286621094,0.0,0.0,4.093971256224904e-06,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673767089844,0.0,0.0,5.542905910260743e-06,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587097167969,0.0,0.0,2.6293158953194503e-05,291.360107421875,294.1499938964844,291.5524597167969,291.23004150390625,293.06005859375,292.42041015625,291.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.608570427284576e-05,7.014896302726115e-11,5.6085635151248425e-05,-0.0001283371966565,0.0,0.6499999761581421,0.0,-0.0003159146290272,60.0,0.2040843814611435,-0.0,-2.144616012556e-10,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,3.1837103051657323e-06,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730834960937,0.0,0.0,3.3526000606798334e-06,299.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,2.4762189241300803e-06,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,3.3526000606798334e-06,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587707519531,0.0,0.0,1.5903291568974964e-05,291.36016845703125,294.1499938964844,291.52496337890625,291.2027893066406,293.0599975585937,292.4205627441406,291.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.392333383089863e-05,4.242943149601608e-11,3.392329381313175e-05,-7.762441236991435e-05,0.0,0.6499999761581421,0.0,-0.0001910803548526,60.0,0.1825669705867767,-0.0,-7.845814969931196e-11,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,3.1837103051657323e-06,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730834960937,0.0,0.0,3.3526000606798334e-06,299.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,2.4762189241300803e-06,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,3.3526000606798334e-06,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587707519531,0.0,0.0,1.5903291568974964e-05,291.36016845703125,294.1499938964844,291.52496337890625,291.2027893066406,293.0599975585937,292.4205627441406,291.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.392333383089863e-05,4.242943149601608e-11,3.392329381313175e-05,-7.762441236991435e-05,0.0,0.6499999761581421,0.0,-0.0001910803548526,60.0,0.1825669705867767,-0.0,-7.845814969931196e-11,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,1.7120515849455842e-06,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,1.8028727026830893e-06,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,1.3315956266524154e-06,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,1.8028727026830893e-06,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,8.552051440346986e-06,291.3601989746094,294.1499938964844,291.500732421875,291.17877197265625,293.0599670410156,292.42059326171875,291.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.82425446837442e-05,2.2816705122497005e-11,1.824252285587136e-05,-4.174304922344163e-05,0.0,0.6499999761581421,0.0,-0.0001027549587888,60.0,0.1651041060686111,-0.0,-2.268844140340676e-11,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,1.7120515849455842e-06,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,1.8028727026830893e-06,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,1.3315956266524154e-06,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,1.8028727026830893e-06,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,8.552051440346986e-06,291.3601989746094,294.1499938964844,291.500732421875,291.17877197265625,293.0599670410156,292.42059326171875,291.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.82425446837442e-05,2.2816705122497005e-11,1.824252285587136e-05,-4.174304922344163e-05,0.0,0.6499999761581421,0.0,-0.0001027549587888,60.0,0.1651041060686111,-0.0,-2.268844140340676e-11,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,9.745682518769172e-07,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,1.026267341330822e-06,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,7.57997554501344e-07,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,1.026267341330822e-06,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,4.8681699809094425e-06,291.3601989746094,294.1499938964844,291.4898986816406,291.16802978515625,293.0599670410156,292.42059326171875,291.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0384503184468484e-05,1.2988293600357803e-11,1.038449045154266e-05,-2.3762004275340587e-05,0.0,0.6499999761581421,0.0,-5.84928784519434e-05,60.0,0.1563454270362854,-0.0,-7.3518309495757e-12,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,7.361316534115758e-07,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,7.751820021439926e-07,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,5.725468099626596e-07,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,7.751820021439926e-07,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,3.6771295981452568e-06,291.3601989746094,294.1499938964844,291.47998046875,291.158203125,293.0599670410156,292.42059326171875,291.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.844133506296203e-06,9.81088040669098e-12,7.844124411349185e-06,-1.7948896129382774e-05,0.0,0.6499999761581421,0.0,-4.418367461767048e-05,60.0,0.1504671722650528,-0.0,-4.194516695782413e-12,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,2.4238235596385493e-07,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,2.5524028046675085e-07,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,1.8851959282528696e-07,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,2.5524028046675085e-07,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,1.2107499287594692e-06,291.3601989746094,294.1499938964844,291.4629821777344,291.141357421875,293.0599670410156,292.42059326171875,291.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.582784873084165e-06,3.2303873118144644e-12,2.582781689852709e-06,-5.909921128477436e-06,0.0,0.6499999761581421,0.0,-1.4548073522746565e-05,60.0,0.1386198550462722,-0.0,-4.547502240222212e-13,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,2.4238235596385493e-07,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,2.5524028046675085e-07,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,1.8851959282528696e-07,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,2.5524028046675085e-07,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,1.2107499287594692e-06,291.3601989746094,294.1499938964844,291.4629821777344,291.141357421875,293.0599670410156,292.42059326171875,291.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.582784873084165e-06,3.2303873118144644e-12,2.582781689852709e-06,-5.909921128477436e-06,0.0,0.6499999761581421,0.0,-1.4548073522746565e-05,60.0,0.1386198550462722,-0.0,-4.547502240222212e-13,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629211425781,0.0,0.0,1.868785659553396e-08,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728088378906,0.0,0.0,1.9679212925893808e-08,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878845214844,0.0,0.0,1.4534998982185245e-08,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671325683594,0.0,0.0,1.9679212925893808e-08,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,9.334970485497253e-08,291.3597412109375,294.1499938964844,291.45001220703125,291.1284484863281,293.0600280761719,292.42047119140625,291.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.991980411730765e-07,2.491494152916801e-13,1.991977995885464e-07,-4.557640238544991e-07,0.0,0.6499999761581421,0.0,-1.122025423683226e-06,60.0,0.1280556470155716,-0.0,-2.703273463910104e-15,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629211425781,0.0,0.0,1.868785659553396e-08,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728088378906,0.0,0.0,1.9679212925893808e-08,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878845214844,0.0,0.0,1.4534998982185245e-08,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671325683594,0.0,0.0,1.9679212925893808e-08,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,9.334970485497253e-08,291.3597412109375,294.1499938964844,291.45001220703125,291.1284484863281,293.0600280761719,292.42047119140625,291.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.991980411730765e-07,2.491494152916801e-13,1.991977995885464e-07,-4.557640238544991e-07,0.0,0.6499999761581421,0.0,-1.122025423683226e-06,60.0,0.1280556470155716,-0.0,-2.703273463910104e-15,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629211425781,0.0,0.0,2.5014195159656083e-09,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728088378906,0.0,0.0,2.634114926181041e-09,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878845214844,0.0,0.0,1.945548389059581e-09,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671325683594,0.0,0.0,2.634114926181041e-09,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,1.2495107171162091e-08,291.3597412109375,294.1499938964844,291.4414367675781,291.1199645996094,293.0600280761719,292.42047119140625,291.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.7098524313373683e-08,3.3779030191461584e-14,2.7098490562593724e-08,-6.171459432380288e-08,0.0,0.6499999761581421,0.0,-1.525622792541981e-07,60.0,0.1193741112947464,-0.0,-4.843329429316414e-17,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629211425781,0.0,0.0,2.5014195159656083e-09,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728088378906,0.0,0.0,2.634114926181041e-09,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878845214844,0.0,0.0,1.945548389059581e-09,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671325683594,0.0,0.0,2.634114926181041e-09,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,1.2495107171162091e-08,291.3597412109375,294.1499938964844,291.4414367675781,291.1199645996094,293.0600280761719,292.42047119140625,291.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.7098524313373683e-08,3.3779030191461584e-14,2.7098490562593724e-08,-6.171459432380288e-08,0.0,0.6499999761581421,0.0,-1.525622792541981e-07,60.0,0.1193741112947464,-0.0,-4.843329429316414e-17,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,7.445157268470837e-10,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710388183594,0.0,0.0,7.840109117474015e-10,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.486083984375,0.0,0.0,5.79067793715637e-10,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46539306640625,0.0,0.0,7.840109117474015e-10,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4567565917969,0.0,0.0,3.719009988856215e-09,291.35711669921875,294.1499938964844,291.4374084472656,291.115966796875,293.0603332519531,292.4197692871094,291.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.079457991527761e-09,1.0098812147044544e-14,8.079448221565144e-09,-1.839321583929632e-08,0.0,0.6499999761581421,0.0,-4.5503838919103146e-08,60.0,0.1095154955983161,-0.0,-4.290606930418176e-18,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,7.445157268470837e-10,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710388183594,0.0,0.0,7.840109117474015e-10,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.486083984375,0.0,0.0,5.79067793715637e-10,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46539306640625,0.0,0.0,7.840109117474015e-10,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4567565917969,0.0,0.0,3.719009988856215e-09,291.35711669921875,294.1499938964844,291.4374084472656,291.115966796875,293.0603332519531,292.4197692871094,291.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.079457991527761e-09,1.0098812147044544e-14,8.079448221565144e-09,-1.839321583929632e-08,0.0,0.6499999761581421,0.0,-4.5503838919103146e-08,60.0,0.1095154955983161,-0.0,-4.290606930418176e-18,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608764648437,0.0,0.0,7.463066831192571e-10,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47076416015625,0.0,0.0,7.85896847599332e-10,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857788085937,0.0,0.0,5.804607350334834e-10,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.465087890625,0.0,0.0,7.85896847599332e-10,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564819335937,0.0,0.0,3.727956165988644e-09,291.356689453125,294.1499938964844,291.4369812011719,291.11553955078125,293.0603942871094,292.41961669921875,291.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-8.036626475416142e-09,1.002779521068085e-14,8.036615817275106e-09,-1.8333901508071904e-08,0.0,0.6499999761581421,0.0,-4.525645636022092e-08,60.0,0.1060662567615509,-0.0,-4.311274038022812e-18,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,1.2973250917980296e-08,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704895019531,0.0,0.0,1.3661456854663356e-08,299.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,1.00903054800483e-08,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648132324219,0.0,0.0,1.3661456854663356e-08,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562072753906,0.0,0.0,6.48040696660246e-08,291.35626220703125,294.1499938964844,291.4375915527344,291.1161499023437,293.0604553222656,292.4195251464844,291.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3830204181886074e-07,1.7296063127732186e-13,1.3830187128860416e-07,-3.164219037898875e-07,0.0,0.6499999761581421,0.0,-7.790076779201627e-07,60.0,0.1027597859501838,-0.0,-1.3027725658982538e-15,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,8.684737906605734e-08,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704895019531,0.0,0.0,9.145446711045224e-08,299.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,6.754795833785465e-08,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648132324219,0.0,0.0,9.145446711045224e-08,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562072753906,0.0,0.0,4.338205883414048e-07,291.35626220703125,294.1499938964844,291.4417724609375,291.12030029296875,293.0604553222656,292.4195251464844,291.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-9.257086617253664e-07,1.1577441479462824e-12,9.257074680135702e-07,-2.118021257047076e-06,0.0,0.6499999761581421,0.0,-5.214198608882725e-06,60.0,0.0971693992614746,-0.0,-5.838272844772149e-14,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,8.684737906605734e-08,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704895019531,0.0,0.0,9.145446711045224e-08,299.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,6.754795833785465e-08,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648132324219,0.0,0.0,9.145446711045224e-08,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562072753906,0.0,0.0,4.338205883414048e-07,291.35626220703125,294.1499938964844,291.4417724609375,291.12030029296875,293.0604553222656,292.4195251464844,291.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-9.257086617253664e-07,1.1577441479462824e-12,9.257074680135702e-07,-2.118021257047076e-06,0.0,0.6499999761581421,0.0,-5.214198608882725e-06,60.0,0.0971693992614746,-0.0,-5.838272844772149e-14,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,6.371000154103967e-07,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47052001953125,0.0,0.0,6.708969522151165e-07,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,4.955222152602801e-07,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46484375,0.0,0.0,6.708969522151165e-07,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,3.182446334903944e-06,291.3563232421875,294.1499938964844,291.4496154785156,291.1280822753906,293.0603942871094,292.4195861816406,291.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.788200607843464e-06,8.490410631500911e-12,6.788192422391148e-06,-1.5533152691205032e-05,0.0,0.6499999761581421,0.0,-3.8236030377447605e-05,60.0,0.0920411869883537,-0.0,-3.141855699217988e-12,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,6.371000154103967e-07,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47052001953125,0.0,0.0,6.708969522151165e-07,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,4.955222152602801e-07,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46484375,0.0,0.0,6.708969522151165e-07,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,3.182446334903944e-06,291.3563232421875,294.1499938964844,291.4496154785156,291.1280822753906,293.0603942871094,292.4195861816406,291.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.788200607843464e-06,8.490410631500911e-12,6.788192422391148e-06,-1.5533152691205032e-05,0.0,0.6499999761581421,0.0,-3.8236030377447605e-05,60.0,0.0920411869883537,-0.0,-3.141855699217988e-12,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,2.548907332311501e-06,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707946777344,0.0,0.0,2.684121909624082e-06,299.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,1.9824833543680143e-06,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,2.684121909624082e-06,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565124511719,0.0,0.0,1.2732318282360213e-05,291.3566589355469,294.1499938964844,291.4609069824219,291.1392822265625,293.06005859375,292.4201965332031,291.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.715839582378976e-05,3.3968442642029466e-11,2.7158361262991093e-05,-6.214527820702642e-05,0.0,0.6499999761581421,0.0,-0.0001529755390947,60.0,0.0893433913588523,-0.0,-5.0289699488059725e-11,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
