time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17809920,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,2.548907332311501e-06,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707946777344,0.0,0.0,2.684121909624082e-06,299.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,1.9824833543680143e-06,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,2.684121909624082e-06,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565124511719,0.0,0.0,1.2732318282360213e-05,291.3566589355469,294.1499938964844,291.4609069824219,291.1392822265625,293.06005859375,292.4201965332031,291.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.715839582378976e-05,3.3968442642029466e-11,2.7158361262991093e-05,-6.214527820702642e-05,0.0,0.6499999761581421,0.0,-0.0001529755390947,60.0,0.0893433913588523,-0.0,-5.0289699488059725e-11,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,5.064391189080197e-06,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712829589844,0.0,0.0,5.333047738531604e-06,299.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4863586425781,0.0,0.0,3.938970621675253e-06,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656066894531,0.0,0.0,5.333047738531604e-06,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570007324219,0.0,0.0,2.529768062231597e-05,291.3572082519531,294.1499938964844,291.475341796875,291.1535949707031,293.0595092773437,292.42120361328125,291.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.396109918365255e-05,6.749190789578918e-11,5.3961030062055215e-05,-0.0001234763622051,0.0,0.6499999761581421,0.0,-0.0003039475122932,60.0,0.0883696600794792,-0.0,-1.9852970656319968e-10,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,5.064391189080197e-06,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712829589844,0.0,0.0,5.333047738531604e-06,299.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4863586425781,0.0,0.0,3.938970621675253e-06,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656066894531,0.0,0.0,5.333047738531604e-06,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570007324219,0.0,0.0,2.529768062231597e-05,291.3572082519531,294.1499938964844,291.475341796875,291.1535949707031,293.0595092773437,292.42120361328125,291.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.396109918365255e-05,6.749190789578918e-11,5.3961030062055215e-05,-0.0001234763622051,0.0,0.6499999761581421,0.0,-0.0003039475122932,60.0,0.0883696600794792,-0.0,-1.9852970656319968e-10,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618225097656,0.0,0.0,6.515102086268598e-06,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717102050781,0.0,0.0,6.8607159846578725e-06,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867858886719,0.0,0.0,5.06730111737852e-06,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,6.8607159846578725e-06,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573974609375,0.0,0.0,3.2544281566515565e-05,291.357666015625,294.1499938964844,291.4836730957031,291.1618347167969,293.0589904785156,292.4218139648437,291.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.941831816220656e-05,8.682508878532502e-11,6.941823085071519e-05,-0.0001588463783264,0.0,0.6499999761581421,0.0,-0.0003910136292688,60.0,0.0885770171880722,-0.0,-3.2855904108508567e-10,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622802734375,0.0,0.0,8.703861567482818e-06,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,9.16558474273188e-06,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872436523437,0.0,0.0,6.769669653294841e-06,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664611816406,0.0,0.0,9.16558474273188e-06,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578552246094,0.0,0.0,4.347758658695966e-05,291.35809326171875,294.1499938964844,291.49267578125,291.1707763671875,293.058349609375,292.4222717285156,291.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.27389701246284e-05,1.159935550387736e-10,9.273885370930655e-05,-0.0002122101868735,0.0,0.6499999761581421,0.0,-0.0005223723128437,60.0,0.0892211347818374,-0.0,-5.86401260882496e-10,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646301269531,0.0,0.0,1.6280728232231922e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,1.7144389858003706e-05,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897766113281,0.0,0.0,1.2662788321904372e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688415527344,0.0,0.0,1.7144389858003706e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,8.132560469675809e-05,291.3598022460937,294.1499938964844,291.5126037597656,291.1905212402344,293.0539245605469,292.4215087890625,291.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001734702673275,2.1696838770068886e-10,0.0001734700490487,-0.000396943592932,0.0,0.6499999761581421,0.0,-0.0009771090699359,60.0,0.1016547083854675,-0.0,-2.051722569618164e-09,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646301269531,0.0,0.0,1.6280728232231922e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,1.7144389858003706e-05,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897766113281,0.0,0.0,1.2662788321904372e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688415527344,0.0,0.0,1.7144389858003706e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,8.132560469675809e-05,291.3598022460937,294.1499938964844,291.5126037597656,291.1905212402344,293.0539245605469,292.4215087890625,291.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001734702673275,2.1696838770068886e-10,0.0001734700490487,-0.000396943592932,0.0,0.6499999761581421,0.0,-0.0009771090699359,60.0,0.1016547083854675,-0.0,-2.051722569618164e-09,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46795654296875,0.0,0.0,2.5493509383522905e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,2.684589162527118e-05,299.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49334716796875,0.0,0.0,1.9828283257083967e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,2.684589162527118e-05,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,0.0001273453526664,291.361328125,294.1499938964844,291.53485107421875,291.21258544921875,293.0459289550781,292.4168701171875,291.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002716330054681,3.3974542623660403e-10,0.0002716326562222,-0.0006215639878064,0.0,0.6499999761581421,0.0,-0.0015300326049327,60.0,0.1238552778959274,-0.0,-5.030720284793233e-09,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46795654296875,0.0,0.0,2.5493509383522905e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,2.684589162527118e-05,299.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49334716796875,0.0,0.0,1.9828283257083967e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,2.684589162527118e-05,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,0.0001273453526664,291.361328125,294.1499938964844,291.53485107421875,291.21258544921875,293.0459289550781,292.4168701171875,291.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002716330054681,3.3974542623660403e-10,0.0002716326562222,-0.0006215639878064,0.0,0.6499999761581421,0.0,-0.0015300326049327,60.0,0.1238552778959274,-0.0,-5.030720284793233e-09,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692687988281,0.0,0.0,9.00404411368072e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47930908203125,0.0,0.0,9.481691813562064e-05,299.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,7.003144855843857e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47344970703125,0.0,0.0,9.481691813562064e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649353027344,0.0,0.0,0.0004497706249821,291.362548828125,294.1499938964844,291.5591735839844,291.2366943359375,293.0417785644531,292.40728759765625,291.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002799543144647,4.346316084813395e-10,0.0002799538779072,-0.00086269993335,0.0,0.6499999761581421,0.0,-0.0016423615161329,60.0,0.1270396560430526,-0.0,-6.275467967498116e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692687988281,0.0,0.0,9.00404411368072e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47930908203125,0.0,0.0,9.481691813562064e-05,299.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,7.003144855843857e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47344970703125,0.0,0.0,9.481691813562064e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649353027344,0.0,0.0,0.0004497706249821,291.362548828125,294.1499938964844,291.5591735839844,291.2366943359375,293.0417785644531,292.40728759765625,291.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002799543144647,4.346316084813395e-10,0.0002799538779072,-0.00086269993335,0.0,0.6499999761581421,0.0,-0.0016423615161329,60.0,0.1270396560430526,-0.0,-6.275467967498116e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,4.122178870602511e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,4.340852683526464e-05,299.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041809082031,0.0,0.0,3.206139081157744e-05,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823303222656,0.0,0.0,4.340852683526464e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4738464355469,0.0,0.0,0.0002059113467112,291.3743591308594,294.1499938964844,291.58526611328125,291.2625732421875,293.0142822265625,292.3915405273437,291.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006086588837206,7.190640860521569e-10,0.0006086581852287,-0.0012817726237699,0.0,0.6499999761581421,0.0,-0.0034025239292532,60.0,0.0560317784547805,-0.0,-1.3152989808418173e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,4.122178870602511e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,4.340852683526464e-05,299.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041809082031,0.0,0.0,3.206139081157744e-05,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823303222656,0.0,0.0,4.340852683526464e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4738464355469,0.0,0.0,0.0002059113467112,291.3743591308594,294.1499938964844,291.58526611328125,291.2625732421875,293.0142822265625,292.3915405273437,291.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006086588837206,7.190640860521569e-10,0.0006086581852287,-0.0012817726237699,0.0,0.6499999761581421,0.0,-0.0034025239292532,60.0,0.0560317784547805,-0.0,-1.3152989808418173e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48101806640625,0.0,0.0,7.384430773527129e-06,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,7.7761606007698e-06,299.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072021484375,0.0,0.0,5.743445854022866e-06,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851989746094,0.0,0.0,7.7761606007698e-06,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,3.68867586075794e-05,291.3798828125,294.1499938964844,291.5989074707031,291.276123046875,293.0086364746094,292.3831481933594,291.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945803321897,1.0157713559166835e-09,0.0009945794008672,-0.0016758986748754,0.0,0.6499999761581421,0.0,-0.0054622897878289,60.0,0.1007907167077064,-0.0,-4.2208977979463214e-10,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,9.031334047904238e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60791015625,0.0,0.0,9.510428935755044e-05,299.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62908935546875,0.0,0.0,7.024370279395953e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,9.510428935755044e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910949707031,0.0,0.0,0.0004511337901931,291.5462951660156,294.1499938964844,291.6128845214844,291.2899780273437,292.8948059082031,292.35894775390625,291.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009205945534631,1.413323680310441e-09,0.0009205931564792,-0.0027950485236942,0.0,0.6499999761581421,0.0,-0.0053056478500366,60.0,1.107838749885559,-0.0,-6.313560874104951e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,9.014258102979512e-05,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064453125,0.0,0.0,9.492447861703111e-05,299.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62744140625,0.0,0.0,7.011089473962784e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977783203125,0.0,0.0,9.492447861703111e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897827148437,0.0,0.0,0.0004502808442339,291.5451965332031,294.1499938964844,291.6417541503906,291.318603515625,292.866943359375,292.3417663574219,291.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009337257361039,1.21554155629866e-09,0.000933724513743,-0.0022619494702667,0.0,0.6499999761581421,0.0,-0.0052821058779954,60.0,0.3663307726383209,-0.0,-6.289706533380014e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,9.014258102979512e-05,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064453125,0.0,0.0,9.492447861703111e-05,299.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62744140625,0.0,0.0,7.011089473962784e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977783203125,0.0,0.0,9.492447861703111e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897827148437,0.0,0.0,0.0004502808442339,291.5451965332031,294.1499938964844,291.6417541503906,291.318603515625,292.866943359375,292.3417663574219,291.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009337257361039,1.21554155629866e-09,0.000933724513743,-0.0022619494702667,0.0,0.6499999761581421,0.0,-0.0052821058779954,60.0,0.3663307726383209,-0.0,-6.289706533380014e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987548828125,0.0,0.0,9.039588621817528e-05,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117248535156,0.0,0.0,9.519121522316708e-05,299.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328430175781,0.0,0.0,7.030790584394708e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029357910156,0.0,0.0,9.519121522316708e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950622558594,0.0,0.0,0.000451546133263,291.5534973144531,294.1499938964844,291.6716003417969,291.3481750488281,292.8497009277344,292.32049560546875,291.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007343214238062,1.328676391132432e-09,0.00073432008503,-0.0027587828226387,0.0,0.6499999761581421,0.0,-0.0043310113251209,60.0,0.3360450267791748,-0.0,-6.325102930304638e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987548828125,0.0,0.0,9.039588621817528e-05,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117248535156,0.0,0.0,9.519121522316708e-05,299.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328430175781,0.0,0.0,7.030790584394708e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029357910156,0.0,0.0,9.519121522316708e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950622558594,0.0,0.0,0.000451546133263,291.5534973144531,294.1499938964844,291.6716003417969,291.3481750488281,292.8497009277344,292.32049560546875,291.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007343214238062,1.328676391132432e-09,0.00073432008503,-0.0027587828226387,0.0,0.6499999761581421,0.0,-0.0043310113251209,60.0,0.3360450267791748,-0.0,-6.325102930304638e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,9.05418419279158e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,9.53449125518091e-05,299.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137390136719,0.0,0.0,7.042142533464357e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.585205078125,0.0,0.0,9.53449125518091e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773620605469,0.0,0.0,0.0004522752133198,291.5283508300781,294.1499938964844,291.7021179199219,291.3784484863281,292.8287658691406,292.29608154296875,291.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008566859178245,1.6315018225299127e-09,0.00085668428801,-0.0034325423184782,0.0,0.6499999761581421,0.0,-0.0050831879489123,60.0,0.3767513930797577,-0.0,-6.34554311318425e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,9.05418419279158e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,9.53449125518091e-05,299.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137390136719,0.0,0.0,7.042142533464357e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.585205078125,0.0,0.0,9.53449125518091e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773620605469,0.0,0.0,0.0004522752133198,291.5283508300781,294.1499938964844,291.7021179199219,291.3784484863281,292.8287658691406,292.29608154296875,291.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008566859178245,1.6315018225299127e-09,0.00085668428801,-0.0034325423184782,0.0,0.6499999761581421,0.0,-0.0050831879489123,60.0,0.3767513930797577,-0.0,-6.34554311318425e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,9.086918726097792e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59356689453125,0.0,0.0,9.568961831973866e-05,299.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136779785156,0.0,0.0,7.067602564347908e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,9.568961831973866e-05,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775451660156,0.0,0.0,0.0004539103538263,291.5292663574219,294.1499938964844,291.7330627441406,291.4091491699219,292.81103515625,292.2667541503906,291.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861471872776,1.764839385742789e-09,0.0005861454410478,-0.0040536150336265,0.0,0.6499999761581421,0.0,-0.0037836874835193,60.0,0.4905739724636078,-0.0,-6.391506701675098e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,9.086918726097792e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59356689453125,0.0,0.0,9.568961831973866e-05,299.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136779785156,0.0,0.0,7.067602564347908e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,9.568961831973866e-05,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775451660156,0.0,0.0,0.0004539103538263,291.5292663574219,294.1499938964844,291.7330627441406,291.4091491699219,292.81103515625,292.2667541503906,291.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861471872776,1.764839385742789e-09,0.0005861454410478,-0.0040536150336265,0.0,0.6499999761581421,0.0,-0.0037836874835193,60.0,0.4905739724636078,-0.0,-6.391506701675098e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589599609375,0.0,0.0,9.08861038624309e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57080078125,0.0,0.0,9.57074371399358e-05,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898132324219,0.0,0.0,7.068918785080314e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56304931640625,0.0,0.0,9.57074371399358e-05,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552673339844,0.0,0.0,0.0004539948422461,291.49688720703125,294.1499938964844,291.7486267089844,291.424560546875,292.7992553710937,292.2519226074219,291.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008286595693789,2.0286325952412203e-09,0.0008286575321108,-0.0045046079903841,0.0,0.6499999761581421,0.0,-0.0051221149042248,60.0,0.6201596856117249,-0.0,-6.39388630929716e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538635253906,0.0,0.0,9.11533716134727e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655517578125,0.0,0.0,9.598888573236763e-05,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58428955078125,0.0,0.0,7.089706195984036e-05,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55792236328125,0.0,0.0,9.598888573236763e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501708984375,0.0,0.0,0.0004553299222607,291.4899597167969,294.1499938964844,291.7641906738281,291.4399719238281,292.7900390625,292.2356262207031,291.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004664876614697,1.9959995878338077e-09,0.0004664856533054,-0.0047809779644012,0.0,0.6499999761581421,0.0,-0.0032868804410099,60.0,0.6173509359359741,-0.0,-6.43154578483518e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55621337890625,0.0,0.0,9.140059410128742e-05,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56787109375,0.0,0.0,9.624921949580312e-05,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,7.108934369171038e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,9.624921949580312e-05,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525817871094,0.0,0.0,0.0004565648559946,291.49395751953125,294.1499938964844,291.795166015625,291.470703125,292.7733764648437,292.2002868652344,291.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004849116667173,2.3197945786535e-09,0.0004849093384109,-0.0056137843057513,0.0,0.6499999761581421,0.0,-0.0035260883159935,60.0,0.6197966933250427,-0.0,-6.466476776267882e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55621337890625,0.0,0.0,9.140059410128742e-05,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56787109375,0.0,0.0,9.624921949580312e-05,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,7.108934369171038e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,9.624921949580312e-05,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525817871094,0.0,0.0,0.0004565648559946,291.49395751953125,294.1499938964844,291.795166015625,291.470703125,292.7733764648437,292.2002868652344,291.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004849116667173,2.3197945786535e-09,0.0004849093384109,-0.0056137843057513,0.0,0.6499999761581421,0.0,-0.0035260883159935,60.0,0.6197966933250427,-0.0,-6.466476776267882e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650939941406,0.0,0.0,9.157441672869028e-05,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5769348144531,0.0,0.0,9.643226803746074e-05,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960388183594,0.0,0.0,7.122453826013952e-05,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690612792969,0.0,0.0,9.643226803746074e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615539550781,0.0,0.0,0.0004574331396725,291.5072631835937,294.1499938964844,291.82574462890625,291.50103759765625,292.754638671875,292.16357421875,291.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006972905248403,2.747202687558569e-09,0.0006972877890802,-0.0065250191837549,0.0,0.6499999761581421,0.0,-0.0047871205024421,60.0,0.61064612865448,-0.0,-6.491094239891029e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650939941406,0.0,0.0,9.157441672869028e-05,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5769348144531,0.0,0.0,9.643226803746074e-05,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960388183594,0.0,0.0,7.122453826013952e-05,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690612792969,0.0,0.0,9.643226803746074e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615539550781,0.0,0.0,0.0004574331396725,291.5072631835937,294.1499938964844,291.82574462890625,291.50103759765625,292.754638671875,292.16357421875,291.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006972905248403,2.747202687558569e-09,0.0006972877890802,-0.0065250191837549,0.0,0.6499999761581421,0.0,-0.0047871205024421,60.0,0.61064612865448,-0.0,-6.491094239891029e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,9.183501970255747e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874938964844,0.0,0.0,9.67066953307949e-05,299.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60699462890625,0.0,0.0,7.142723188735545e-05,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,9.67066953307949e-05,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5720520019531,0.0,0.0,0.0004587348958011,291.5234680175781,294.1499938964844,291.8556823730469,291.5307006835937,292.7336120605469,292.1282043457031,291.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006973218987695,3.069108300834955e-09,0.0006973188137635,-0.0073712235316634,0.0,0.6499999761581421,0.0,-0.0049330228939652,60.0,0.6487912535667419,-0.0,-6.528088647428376e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,9.183501970255747e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874938964844,0.0,0.0,9.67066953307949e-05,299.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60699462890625,0.0,0.0,7.142723188735545e-05,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,9.67066953307949e-05,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5720520019531,0.0,0.0,0.0004587348958011,291.5234680175781,294.1499938964844,291.8556823730469,291.5307006835937,292.7336120605469,292.1282043457031,291.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006973218987695,3.069108300834955e-09,0.0006973188137635,-0.0073712235316634,0.0,0.6499999761581421,0.0,-0.0049330228939652,60.0,0.6487912535667419,-0.0,-6.528088647428376e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821838378906,0.0,0.0,9.196991595672444e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942687988281,0.0,0.0,9.684875112725422e-05,299.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,7.153215847210959e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58599853515625,0.0,0.0,9.684875112725422e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57879638671875,0.0,0.0,0.0004594087658915,291.5343933105469,294.1499938964844,291.8846740722656,291.5594482421875,292.71124267578125,292.095703125,291.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976567234843,3.536541504089996e-09,0.0009976531146094,-0.0082996943965554,0.0,0.6499999761581421,0.0,-0.0066543067805469,60.0,0.7295638918876648,-0.0,-6.547279696178522e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821838378906,0.0,0.0,9.196991595672444e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942687988281,0.0,0.0,9.684875112725422e-05,299.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,7.153215847210959e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58599853515625,0.0,0.0,9.684875112725422e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57879638671875,0.0,0.0,0.0004594087658915,291.5343933105469,294.1499938964844,291.8846740722656,291.5594482421875,292.71124267578125,292.095703125,291.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976567234843,3.536541504089996e-09,0.0009976531146094,-0.0082996943965554,0.0,0.6499999761581421,0.0,-0.0066543067805469,60.0,0.7295638918876648,-0.0,-6.547279696178522e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,9.210010466631502e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927734375,0.0,0.0,9.698584472062066e-05,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61236572265625,0.0,0.0,7.163341069826856e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845642089844,0.0,0.0,9.698584472062066e-05,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774230957031,0.0,0.0,0.0004600590909831,291.53277587890625,294.1499938964844,291.8987121582031,291.5733947753906,292.7054748535156,292.08154296875,291.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814805816859,3.6811400594416455e-09,0.0009814768563956,-0.0086959805339574,0.0,0.6499999761581421,0.0,-0.0066384635865688,60.0,0.7509480118751526,-0.0,-6.565827703752802e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.579345703125,0.0,0.0,9.222068911185488e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912780761719,0.0,0.0,9.71128247329034e-05,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,7.172719779191539e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831298828125,0.0,0.0,9.71128247329034e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760192871094,0.0,0.0,0.0004606614238582,291.5311889648437,294.1499938964844,291.9124450683594,291.5870056152344,292.69854736328125,292.07012939453125,291.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826131863519,3.8312095718140435e-09,0.0009826093446463,-0.0090893376618623,0.0,0.6499999761581421,0.0,-0.0067121018655598,60.0,0.795215904712677,-0.0,-6.58303065392829e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765075683594,0.0,0.0,9.244681859854607e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882873535156,0.0,0.0,9.735094499774276e-05,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075134277344,0.0,0.0,7.190307223936543e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,9.735094499774276e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732116699219,0.0,0.0,0.0004617909435182,291.5279541015625,294.1499938964844,291.938720703125,291.6130676269531,292.68536376953125,292.0520935058594,291.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985023099929,4.1129162298148e-09,0.0009850190253928,-0.0098274415358901,0.0,0.6499999761581421,0.0,-0.0068517597392201,60.0,0.8617576956748962,-0.0,-6.61535111134981e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765075683594,0.0,0.0,9.244681859854607e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882873535156,0.0,0.0,9.735094499774276e-05,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075134277344,0.0,0.0,7.190307223936543e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,9.735094499774276e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732116699219,0.0,0.0,0.0004617909435182,291.5279541015625,294.1499938964844,291.938720703125,291.6130676269531,292.68536376953125,292.0520935058594,291.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985023099929,4.1129162298148e-09,0.0009850190253928,-0.0098274415358901,0.0,0.6499999761581421,0.0,-0.0068517597392201,60.0,0.8617576956748962,-0.0,-6.61535111134981e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736389160156,0.0,0.0,9.2647249402944e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852966308594,0.0,0.0,9.7562005976215e-05,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.604248046875,0.0,0.0,7.205896690720692e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,9.7562005976215e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.0004627921443898,291.5247497558594,294.1499938964844,291.9632568359375,291.63739013671875,292.6729736328125,292.0405578613281,291.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871586225926,4.362611161212726e-09,0.0009871543152257,-0.010481659322977,0.0,0.6499999761581421,0.0,-0.0069755450822412,60.0,0.9126392006874084,-0.0,-6.644064853844611e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
