time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812200,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736389160156,0.0,0.0,9.2647249402944e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852966308594,0.0,0.0,9.7562005976215e-05,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.604248046875,0.0,0.0,7.205896690720692e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,9.7562005976215e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.0004627921443898,291.5247497558594,294.1499938964844,291.9632568359375,291.63739013671875,292.6729736328125,292.0405578613281,291.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871586225926,4.362611161212726e-09,0.0009871543152257,-0.010481659322977,0.0,0.6499999761581421,0.0,-0.0069755450822412,60.0,0.9126392006874084,-0.0,-6.644064853844611e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707702636719,0.0,0.0,9.28247391129844e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,9.774891805136576e-05,299.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010131835937,0.0,0.0,7.219702092697844e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57440185546875,0.0,0.0,9.774891805136576e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675354003906,0.0,0.0,0.0004636787634808,291.521484375,294.1499938964844,291.9857482910156,291.6596984863281,292.6610412597656,292.0337219238281,291.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890507208183,4.583732060581269e-09,0.0009890460642054,-0.0110609978437423,0.0,0.6499999761581421,0.0,-0.0070851691998541,60.0,0.9581819772720336,-0.0,-6.669544916348968e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707702636719,0.0,0.0,9.28247391129844e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,9.774891805136576e-05,299.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010131835937,0.0,0.0,7.219702092697844e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57440185546875,0.0,0.0,9.774891805136576e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675354003906,0.0,0.0,0.0004636787634808,291.521484375,294.1499938964844,291.9857482910156,291.6596984863281,292.6610412597656,292.0337219238281,291.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890507208183,4.583732060581269e-09,0.0009890460642054,-0.0110609978437423,0.0,0.6499999761581421,0.0,-0.0070851691998541,60.0,0.9581819772720336,-0.0,-6.669544916348968e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56787109375,0.0,0.0,9.295964991906658e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792236328125,0.0,0.0,9.78909811237827e-05,299.34375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977478027344,0.0,0.0,7.230194751173258e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57147216796875,0.0,0.0,9.78909811237827e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.564697265625,0.0,0.0,0.000464352662675,291.51824951171875,294.1499938964844,292.0059509277344,291.6797180175781,292.6497497558594,292.0290832519531,291.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904869366437,4.751789184354038e-09,0.0009904821636155,-0.0115013048052787,0.0,0.6499999761581421,0.0,-0.0071684774011373,60.0,0.9977993965148926,-0.0,-6.688943443577956e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56787109375,0.0,0.0,9.295964991906658e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792236328125,0.0,0.0,9.78909811237827e-05,299.34375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977478027344,0.0,0.0,7.230194751173258e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57147216796875,0.0,0.0,9.78909811237827e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.564697265625,0.0,0.0,0.000464352662675,291.51824951171875,294.1499938964844,292.0059509277344,291.6797180175781,292.6497497558594,292.0290832519531,291.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904869366437,4.751789184354038e-09,0.0009904821636155,-0.0115013048052787,0.0,0.6499999761581421,0.0,-0.0071684774011373,60.0,0.9977993965148926,-0.0,-6.688943443577956e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664367675781,0.0,0.0,9.302180842496456e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777282714844,0.0,0.0,9.795643563847987e-05,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961303710937,0.0,0.0,7.235028897412121e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57000732421875,0.0,0.0,9.795643563847987e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.0004646631714422,291.5166320800781,294.1499938964844,292.0151062011719,291.68878173828125,292.64422607421875,292.0286560058594,291.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911493398249,4.829225019875594e-09,0.0009911445667967,-0.0117041813209652,0.0,0.6499999761581421,0.0,-0.007206866517663,60.0,1.0165164470672607,-0.0,-6.697890597706646e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649719238281,0.0,0.0,9.306617721449584e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,9.800316183827816e-05,299.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945129394531,0.0,0.0,7.23848061170429e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,9.800316183827816e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56182861328125,0.0,0.0,0.0004648847971111,291.5150146484375,294.1499938964844,292.0235900878906,291.6972045898437,292.6389465332031,292.0295715332031,291.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916216367855,4.884498139290372e-09,0.000991616747342,-0.0118489935994148,0.0,0.6499999761581421,0.0,-0.0072342660278081,60.0,1.0329389572143557,-0.0,-6.704281219072072e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56207275390625,0.0,0.0,9.313846385339276e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,9.807928290683776e-05,299.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912475585937,0.0,0.0,7.24410274415277e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655822753906,0.0,0.0,9.807928290683776e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,0.0004652458883356,291.51177978515625,294.1499938964844,292.0383605957031,291.7118530273437,292.628662109375,292.03192138671875,291.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923942852765,4.9745429997472e-09,0.0009923892794176,-0.0120849004015326,0.0,0.6499999761581421,0.0,-0.0072789178229868,60.0,1.0625832080841064,-0.0,-6.714697775578315e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56207275390625,0.0,0.0,9.313846385339276e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,9.807928290683776e-05,299.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912475585937,0.0,0.0,7.24410274415277e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655822753906,0.0,0.0,9.807928290683776e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,0.0004652458883356,291.51177978515625,294.1499938964844,292.0383605957031,291.7118530273437,292.628662109375,292.03192138671875,291.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923942852765,4.9745429997472e-09,0.0009923892794176,-0.0120849004015326,0.0,0.6499999761581421,0.0,-0.0072789178229868,60.0,1.0625832080841064,-0.0,-6.714697775578315e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,9.318526281276718e-05,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57012939453125,0.0,0.0,9.812856296775864e-05,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,7.247742178151384e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626525878906,0.0,0.0,9.812856296775864e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561218261719,0.0,0.0,0.0004654796503018,291.5085144042969,294.1499938964844,292.04998779296875,291.723388671875,292.61871337890625,292.03521728515625,291.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928930085152,5.032830152629231e-09,0.0009928880026564,-0.0122376065701246,0.0,0.6499999761581421,0.0,-0.0073078144341707,60.0,1.0874313116073608,-0.0,-6.721445089397093e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,9.318526281276718e-05,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57012939453125,0.0,0.0,9.812856296775864e-05,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,7.247742178151384e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626525878906,0.0,0.0,9.812856296775864e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561218261719,0.0,0.0,0.0004654796503018,291.5085144042969,294.1499938964844,292.04998779296875,291.723388671875,292.61871337890625,292.03521728515625,291.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928930085152,5.032830152629231e-09,0.0009928880026564,-0.0122376065701246,0.0,0.6499999761581421,0.0,-0.0073078144341707,60.0,1.0874313116073608,-0.0,-6.721445089397093e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,9.321002289652824e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.0,0.0,9.815463999984786e-05,299.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,7.249668124131858e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,9.815463999984786e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5532531738281,0.0,0.0,0.0004656033415812,291.5052795410156,294.1499938964844,292.0577697753906,291.7311096191406,292.6089782714844,292.0392150878906,291.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931551758199,5.0636601578446524e-09,0.0009931500535458,-0.0123183792456984,0.0,0.6499999761581421,0.0,-0.0073230909183621,60.0,1.109527349472046,-0.0,-6.725015566644289e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,9.321002289652824e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.0,0.0,9.815463999984786e-05,299.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,7.249668124131858e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,9.815463999984786e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5532531738281,0.0,0.0,0.0004656033415812,291.5052795410156,294.1499938964844,292.0577697753906,291.7311096191406,292.6089782714844,292.0392150878906,291.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931551758199,5.0636601578446524e-09,0.0009931500535458,-0.0123183792456984,0.0,0.6499999761581421,0.0,-0.0073230909183621,60.0,1.109527349472046,-0.0,-6.725015566644289e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,9.323120320914312e-05,298.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640563964844,0.0,0.0,9.817694080993532e-05,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814819335937,0.0,0.0,7.25131540093571e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,9.817694080993532e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,0.000465709134005,291.5020446777344,294.1499938964844,292.0613708496094,291.73468017578125,292.5995483398437,292.0425720214844,291.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993380206637,5.0900292869471295e-09,0.0009933750843629,-0.0123874638229608,0.0,0.6499999761581421,0.0,-0.007336160633713,60.0,1.1213030815124512,-0.0,-6.728069479322586e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,9.323120320914312e-05,298.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640563964844,0.0,0.0,9.817694080993532e-05,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814819335937,0.0,0.0,7.25131540093571e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,9.817694080993532e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,0.000465709134005,291.5020446777344,294.1499938964844,292.0613708496094,291.73468017578125,292.5995483398437,292.0425720214844,291.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993380206637,5.0900292869471295e-09,0.0009933750843629,-0.0123874638229608,0.0,0.6499999761581421,0.0,-0.007336160633713,60.0,1.1213030815124512,-0.0,-6.728069479322586e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,9.324202255811542e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,9.818833495955914e-05,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.579833984375,0.0,0.0,7.25215722923167e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552673339844,0.0,0.0,9.818833495955914e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,0.0004657631798181,291.5004272460937,294.1499938964844,292.0617370605469,291.7350158691406,292.5948791503906,292.0438537597656,291.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993495224975,5.103501621306351e-09,0.0009934901027008,-0.0124227600172162,0.0,0.6499999761581421,0.0,-0.0073428386822342,60.0,1.1252079010009766,-0.0,-6.72963054171305e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504455566406,0.0,0.0,9.32526818360202e-05,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,9.819956176215784e-05,299.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782165527344,0.0,0.0,7.252985960803926e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538024902344,0.0,0.0,9.819956176215784e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475158691406,0.0,0.0,0.000465816410724,291.4988098144531,294.1499938964844,292.0611877441406,291.7344970703125,292.5902404785156,292.0448913574219,291.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936087299138,5.1167692305398305e-09,0.0009936036076396,-0.012457518838346,0.0,0.6499999761581421,0.0,-0.0073494161479175,60.0,1.127922773361206,-0.0,-6.731168156193236e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54754638671875,0.0,0.0,9.32736656977795e-05,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,9.82216588454321e-05,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749816894531,0.0,0.0,7.254617958096787e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55084228515625,0.0,0.0,9.82216588454321e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,0.0004659212427213,291.4955749511719,294.1499938964844,292.0575866699219,291.7309265136719,292.5809631347656,292.04638671875,291.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142896775112149e-09,0.0009938271250575,-0.012525969184935,0.0,0.6499999761581421,0.0,-0.0073623689822852,60.0,1.1308075189590454,-0.0,-6.734195778790308e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54754638671875,0.0,0.0,9.32736656977795e-05,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,9.82216588454321e-05,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749816894531,0.0,0.0,7.254617958096787e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55084228515625,0.0,0.0,9.82216588454321e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,0.0004659212427213,291.4955749511719,294.1499938964844,292.0575866699219,291.7309265136719,292.5809631347656,292.04638671875,291.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142896775112149e-09,0.0009938271250575,-0.012525969184935,0.0,0.6499999761581421,0.0,-0.0073623689822852,60.0,1.1308075189590454,-0.0,-6.734195778790308e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,9.329393651569262e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,9.824300650507212e-05,299.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,7.256194658111781e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54791259765625,0.0,0.0,9.824300650507212e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.0004660225240513,291.49237060546875,294.1499938964844,292.0509948730469,291.724365234375,292.5717163085937,292.046142578125,291.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940480813384,5.168138805800027e-09,0.0009940429590642,-0.0125920996069908,0.0,0.6499999761581421,0.0,-0.007374882698059,60.0,1.1275118589401243,-0.0,-6.737121793776168e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,9.329393651569262e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,9.824300650507212e-05,299.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,7.256194658111781e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54791259765625,0.0,0.0,9.824300650507212e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.0004660225240513,291.49237060546875,294.1499938964844,292.0509948730469,291.724365234375,292.5717163085937,292.046142578125,291.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940480813384,5.168138805800027e-09,0.0009940429590642,-0.0125920996069908,0.0,0.6499999761581421,0.0,-0.007374882698059,60.0,1.1275118589401243,-0.0,-6.737121793776168e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.541748046875,0.0,0.0,9.33137343963608e-05,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,9.826385212363677e-05,299.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685119628906,0.0,0.0,7.257734978338704e-05,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5449523925781,0.0,0.0,9.826385212363677e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,0.0004661214188672,291.4891357421875,294.1499938964844,292.0417785644531,291.7152404785156,292.5624389648437,292.044189453125,291.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942589094862,5.1927870892143355e-09,0.0009942536707967,-0.0126566747203469,0.0,0.6499999761581421,0.0,-0.0073871021158993,60.0,1.1193984746932983,-0.0,-6.73997888611666e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.541748046875,0.0,0.0,9.33137343963608e-05,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,9.826385212363677e-05,299.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685119628906,0.0,0.0,7.257734978338704e-05,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5449523925781,0.0,0.0,9.826385212363677e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,0.0004661214188672,291.4891357421875,294.1499938964844,292.0417785644531,291.7152404785156,292.5624389648437,292.044189453125,291.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942589094862,5.1927870892143355e-09,0.0009942536707967,-0.0126566747203469,0.0,0.6499999761581421,0.0,-0.0073871021158993,60.0,1.1193984746932983,-0.0,-6.73997888611666e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5388488769531,0.0,0.0,9.333295020041989e-05,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54888916015625,0.0,0.0,9.82840938377194e-05,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,7.259229460032657e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,9.82840938377194e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360107421875,0.0,0.0,0.0004662174033001,291.4859313964844,294.1499938964844,292.03033447265625,291.7038879394531,292.5531005859375,292.0404357910156,291.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994463567622,5.216712395395007e-09,0.0009944583289325,-0.0127193555235862,0.0,0.6499999761581421,0.0,-0.0073989629745483,60.0,1.1070067882537842,-0.0,-6.742753555499803e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5388488769531,0.0,0.0,9.333295020041989e-05,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54888916015625,0.0,0.0,9.82840938377194e-05,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,7.259229460032657e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,9.82840938377194e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360107421875,0.0,0.0,0.0004662174033001,291.4859313964844,294.1499938964844,292.03033447265625,291.7038879394531,292.5531005859375,292.0404357910156,291.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994463567622,5.216712395395007e-09,0.0009944583289325,-0.0127193555235862,0.0,0.6499999761581421,0.0,-0.0073989629745483,60.0,1.1070067882537842,-0.0,-6.742753555499803e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373840332031,0.0,0.0,9.334228525403888e-05,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54736328125,0.0,0.0,9.829391638049856e-05,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56365966796875,0.0,0.0,7.259954873006791e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54052734375,0.0,0.0,9.829391638049856e-05,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345764160156,0.0,0.0,0.0004662639985326,291.4843444824219,294.1499938964844,292.0238952636719,291.697509765625,292.5483703613281,292.03765869140625,291.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945627534762,5.228326216411006e-09,0.0009945575147867,-0.0127497809007763,0.0,0.6499999761581421,0.0,-0.007404719479382,60.0,1.0989906787872314,-0.0,-6.744100033984068e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359191894531,0.0,0.0,9.335151116829364e-05,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458679199219,0.0,0.0,9.830362978391348e-05,299.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5620422363281,0.0,0.0,7.26067228242755e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390625,0.0,0.0,9.830362978391348e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331420898437,0.0,0.0,0.0004663100990001,291.4827575683594,294.1499938964844,292.0170288085937,291.6907043457031,292.54364013671875,292.0345153808594,291.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.2398125838237775e-09,0.0009946557693183,-0.0127798747271299,0.0,0.6499999761581421,0.0,-0.0074104140512645,60.0,1.0903280973434448,-0.0,-6.745433012156354e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,9.336961375083774e-05,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428466796875,0.0,0.0,9.832270006882028e-05,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.558837890625,0.0,0.0,7.262080907821655e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361328125,0.0,0.0,9.832270006882028e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303039550781,0.0,0.0,0.0004664005246013,291.47955322265625,294.1499938964844,292.0022888183594,291.67608642578125,292.5340881347656,292.0274658203125,291.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994853908196,5.262356328472606e-09,0.0009948485530912,-0.0128389354795217,0.0,0.6499999761581421,0.0,-0.0074215903878211,60.0,1.0716358423233032,-0.0,-6.748047809423954e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,9.336961375083774e-05,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428466796875,0.0,0.0,9.832270006882028e-05,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.558837890625,0.0,0.0,7.262080907821655e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361328125,0.0,0.0,9.832270006882028e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303039550781,0.0,0.0,0.0004664005246013,291.47955322265625,294.1499938964844,292.0022888183594,291.67608642578125,292.5340881347656,292.0274658203125,291.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994853908196,5.262356328472606e-09,0.0009948485530912,-0.0128389354795217,0.0,0.6499999761581421,0.0,-0.0074215903878211,60.0,1.0716358423233032,-0.0,-6.748047809423954e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301513671875,0.0,0.0,9.338685777038336e-05,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398254394531,0.0,0.0,9.834085358306766e-05,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556335449219,0.0,0.0,7.263421866809949e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,9.834085358306766e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274353027344,0.0,0.0,0.0004664866428356,291.47637939453125,294.1499938964844,291.98651123046875,291.6604309082031,292.5243835449219,292.0187072753906,291.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950373787432,5.283820048163079e-09,0.0009950321400538,-0.0128951650112867,0.0,0.6499999761581421,0.0,-0.0074322307482361,60.0,1.0501141548156738,-0.0,-6.750538261712792e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301513671875,0.0,0.0,9.338685777038336e-05,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398254394531,0.0,0.0,9.834085358306766e-05,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556335449219,0.0,0.0,7.263421866809949e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,9.834085358306766e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274353027344,0.0,0.0,0.0004664866428356,291.47637939453125,294.1499938964844,291.98651123046875,291.6604309082031,292.5243835449219,292.0187072753906,291.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950373787432,5.283820048163079e-09,0.0009950321400538,-0.0128951650112867,0.0,0.6499999761581421,0.0,-0.0074322307482361,60.0,1.0501141548156738,-0.0,-6.750538261712792e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,9.340343967778608e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368347167969,0.0,0.0,9.83583158813417e-05,299.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55242919921875,0.0,0.0,7.264711894094944e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302734375,0.0,0.0,9.83583158813417e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245666503906,0.0,0.0,0.0004665695014409,291.4732360839844,294.1499938964844,291.9700622558594,291.64410400390625,292.5145568847656,292.0085144042969,291.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952139807865,5.304464423261379e-09,0.0009952086256816,-0.0129492506384849,0.0,0.6499999761581421,0.0,-0.0074424650520086,60.0,1.0267791748046875,-0.0,-6.752934211817775e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,9.340343967778608e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368347167969,0.0,0.0,9.83583158813417e-05,299.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55242919921875,0.0,0.0,7.264711894094944e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302734375,0.0,0.0,9.83583158813417e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245666503906,0.0,0.0,0.0004665695014409,291.4732360839844,294.1499938964844,291.9700622558594,291.64410400390625,292.5145568847656,292.0085144042969,291.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952139807865,5.304464423261379e-09,0.0009952086256816,-0.0129492506384849,0.0,0.6499999761581421,0.0,-0.0074424650520086,60.0,1.0267791748046875,-0.0,-6.752934211817775e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243530273437,0.0,0.0,9.34191994019784e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338134765625,0.0,0.0,9.837490506470203e-05,299.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,7.265937165357172e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52734375,0.0,0.0,9.837490506470203e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,0.0004666481981985,291.4700927734375,294.1499938964844,291.95330810546875,291.6275329589844,292.5046081542969,291.9972229003906,291.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953817352652,5.324081620017296e-09,0.0009953763801604,-0.0130006428807973,0.0,0.6499999761581421,0.0,-0.0074521899223327,60.0,1.002306342124939,-0.0,-6.755210790743149e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243530273437,0.0,0.0,9.34191994019784e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338134765625,0.0,0.0,9.837490506470203e-05,299.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,7.265937165357172e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52734375,0.0,0.0,9.837490506470203e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,0.0004666481981985,291.4700927734375,294.1499938964844,291.95330810546875,291.6275329589844,292.5046081542969,291.9972229003906,291.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953817352652,5.324081620017296e-09,0.0009953763801604,-0.0130006428807973,0.0,0.6499999761581421,0.0,-0.0074521899223327,60.0,1.002306342124939,-0.0,-6.755210790743149e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,9.342672274215148e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323181152344,0.0,0.0,9.83828358585015e-05,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476379394531,0.0,0.0,7.266522879945114e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5259094238281,0.0,0.0,9.83828358585015e-05,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202941894531,0.0,0.0,0.0004666858003474,291.468505859375,294.1499938964844,291.9449768066406,291.6192321777344,292.49957275390625,291.9912109375,291.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954617125913,5.3334536787019715e-09,0.0009954563574865,-0.0130251972004771,0.0,0.6499999761581421,0.0,-0.0074568353593349,60.0,0.9898914098739624,-0.0,-6.756298631671599e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.521484375,0.0,0.0,9.343410056317224e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,9.839059930527584e-05,299.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460510253906,0.0,0.0,7.267096225405112e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244445800781,0.0,0.0,9.839059930527584e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51885986328125,0.0,0.0,0.0004667226457968,291.4669494628906,294.1499938964844,291.93670654296875,291.6110534667969,292.4945068359375,291.985107421875,291.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955401765182,5.342633002669572e-09,0.0009955348214134,-0.0130492448806762,0.0,0.6499999761581421,0.0,-0.0074613858014345,60.0,0.9774687886238098,-0.0,-6.757364445775238e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51861572265625,0.0,0.0,9.344825957668944e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52783203125,0.0,0.0,9.84055150183849e-05,299.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,7.268197805387899e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52154541015625,0.0,0.0,9.84055150183849e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160217285156,0.0,0.0,0.0004667933972086,291.4638366699219,294.1499938964844,291.9205627441406,291.5950622558594,292.4843444824219,291.97271728515625,291.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956911671906,5.360264676568249e-09,0.0009956858120858,-0.013095436617732,0.0,0.6499999761581421,0.0,-0.0074701276607811,60.0,0.9527822732925416,-0.0,-6.759411519396964e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
