time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17814480,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51861572265625,0.0,0.0,9.344825957668944e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52783203125,0.0,0.0,9.84055150183849e-05,299.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,7.268197805387899e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52154541015625,0.0,0.0,9.84055150183849e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160217285156,0.0,0.0,0.0004667933972086,291.4638366699219,294.1499938964844,291.9205627441406,291.5950622558594,292.4843444824219,291.97271728515625,291.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956911671906,5.360264676568249e-09,0.0009956858120858,-0.013095436617732,0.0,0.6499999761581421,0.0,-0.0074701276607811,60.0,0.9527822732925416,-0.0,-6.759411519396964e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,9.346130536869168e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248718261719,0.0,0.0,9.841924475040288e-05,299.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53973388671875,0.0,0.0,7.269212073879316e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,9.841924475040288e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132141113281,0.0,0.0,0.0004668585315812,291.4607238769531,294.1499938964844,291.9053649902344,291.5799560546875,292.4741516113281,291.9602355957031,291.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958299342542,5.3764948049206396e-09,0.0009958245791494,-0.0131379561498761,0.0,0.6499999761581421,0.0,-0.0074781738221645,60.0,0.9289477467536926,-0.0,-6.761296589274934e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,9.346130536869168e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248718261719,0.0,0.0,9.841924475040288e-05,299.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53973388671875,0.0,0.0,7.269212073879316e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,9.841924475040288e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132141113281,0.0,0.0,0.0004668585315812,291.4607238769531,294.1499938964844,291.9053649902344,291.5799560546875,292.4741516113281,291.9602355957031,291.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958299342542,5.3764948049206396e-09,0.0009958245791494,-0.0131379561498761,0.0,0.6499999761581421,0.0,-0.0074781738221645,60.0,0.9289477467536926,-0.0,-6.761296589274934e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,9.347355080535635e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219116210937,0.0,0.0,9.843215229921044e-05,299.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365600585937,0.0,0.0,7.270165224326774e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,9.843215229921044e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103759765625,0.0,0.0,0.0004669197369366,291.4576110839844,294.1499938964844,291.89141845703125,291.566162109375,292.4638977050781,291.9478759765625,291.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099596043583,5.391744384297681e-09,0.0009959549643099,-0.0131779070943593,0.0,0.6499999761581421,0.0,-0.0074857338331639,60.0,0.9059457778930664,-0.0,-6.76306726177245e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,9.347355080535635e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219116210937,0.0,0.0,9.843215229921044e-05,299.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365600585937,0.0,0.0,7.270165224326774e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,9.843215229921044e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103759765625,0.0,0.0,0.0004669197369366,291.4576110839844,294.1499938964844,291.89141845703125,291.566162109375,292.4638977050781,291.9478759765625,291.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099596043583,5.391744384297681e-09,0.0009959549643099,-0.0131779070943593,0.0,0.6499999761581421,0.0,-0.0074857338331639,60.0,0.9059457778930664,-0.0,-6.76306726177245e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5100402832031,0.0,0.0,9.34845011215657e-05,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,9.84436774160713e-05,299.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.533447265625,0.0,0.0,7.271016511367634e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128479003906,0.0,0.0,9.84436774160713e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.0004669743939302,291.4545288085937,294.1499938964844,291.879150390625,291.5539855957031,292.45367431640625,291.93585205078125,291.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960768511518,5.405365488542202e-09,0.000996071496047,-0.0132135907188057,0.0,0.6499999761581421,0.0,-0.0074924863874912,60.0,0.8847588300704956,-0.0,-6.764649640444986e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5100402832031,0.0,0.0,9.34845011215657e-05,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,9.84436774160713e-05,299.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.533447265625,0.0,0.0,7.271016511367634e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128479003906,0.0,0.0,9.84436774160713e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.0004669743939302,291.4545288085937,294.1499938964844,291.879150390625,291.5539855957031,292.45367431640625,291.93585205078125,291.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960768511518,5.405365488542202e-09,0.000996071496047,-0.0132135907188057,0.0,0.6499999761581421,0.0,-0.0074924863874912,60.0,0.8847588300704956,-0.0,-6.764649640444986e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50860595703125,0.0,0.0,9.348946332465856e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174560546875,0.0,0.0,9.84489088295959e-05,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318603515625,0.0,0.0,7.271402864716947e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51141357421875,0.0,0.0,9.84489088295959e-05,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061340332031,0.0,0.0,0.0004669992194976,291.4530029296875,294.1499938964844,291.873779296875,291.5486755371094,292.4485778808594,291.9300842285156,291.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961295872926,5.411546322164895e-09,0.0009961241157725,-0.0132297836244106,0.0,0.6499999761581421,0.0,-0.0074955495074391,60.0,0.875251054763794,-0.0,-6.765367288608104e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072021484375,0.0,0.0,9.34941999730654e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159912109375,0.0,0.0,9.84538928605616e-05,299.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303039550781,0.0,0.0,7.271771028172225e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099792480469,0.0,0.0,9.84538928605616e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047302246094,0.0,0.0,0.0004670228809118,291.45147705078125,294.1499938964844,291.86895751953125,291.5438842773437,292.4434814453125,291.92449951171875,291.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452268153429,0.0,0.6499999761581421,0.0,-0.0074984715320169,60.0,0.8663055300712585,-0.0,-6.766052251805378e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043334960937,0.0,0.0,9.350297477794812e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130310058594,0.0,0.0,9.846313332673162e-05,299.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,7.272453512996435e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.507080078125,0.0,0.0,9.846313332673162e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5019226074219,0.0,0.0,0.0004670666821766,291.4483947753906,294.1499938964844,291.8612365722656,291.5362243652344,292.433349609375,291.9137268066406,291.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.4283542105793e-09,0.0009962681215256,-0.013273817487061,0.0,0.6499999761581421,0.0,-0.0075038829818367,60.0,0.8499472141265869,-0.0,-6.76732057058871e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043334960937,0.0,0.0,9.350297477794812e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130310058594,0.0,0.0,9.846313332673162e-05,299.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,7.272453512996435e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.507080078125,0.0,0.0,9.846313332673162e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5019226074219,0.0,0.0,0.0004670666821766,291.4483947753906,294.1499938964844,291.8612365722656,291.5362243652344,292.433349609375,291.9137268066406,291.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.4283542105793e-09,0.0009962681215256,-0.013273817487061,0.0,0.6499999761581421,0.0,-0.0075038829818367,60.0,0.8499472141265869,-0.0,-6.76732057058871e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50152587890625,0.0,0.0,9.351011976832524e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101013183594,0.0,0.0,9.847064939094707e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240783691406,0.0,0.0,7.273008668562397e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,9.847064939094707e-05,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991149902344,0.0,0.0,0.0004671023634728,291.4453430175781,294.1499938964844,291.8563537597656,291.5313720703125,292.42333984375,291.9042053222656,291.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963494958356,5.43723954748998e-09,0.0009963441407307,-0.0132970949634909,0.0,0.6499999761581421,0.0,-0.0075082881376147,60.0,0.8376792669296265,-0.0,-6.768352278641032e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50152587890625,0.0,0.0,9.351011976832524e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101013183594,0.0,0.0,9.847064939094707e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240783691406,0.0,0.0,7.273008668562397e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,9.847064939094707e-05,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991149902344,0.0,0.0,0.0004671023634728,291.4453430175781,294.1499938964844,291.8563537597656,291.5313720703125,292.42333984375,291.9042053222656,291.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963494958356,5.43723954748998e-09,0.0009963441407307,-0.0132970949634909,0.0,0.6499999761581421,0.0,-0.0075082881376147,60.0,0.8376792669296265,-0.0,-6.768352278641032e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986877441406,0.0,0.0,9.351600601803511e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,9.847685578279196e-05,299.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209655761719,0.0,0.0,7.273467053892091e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013732910156,0.0,0.0,9.847685578279196e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963073730469,0.0,0.0,0.0004671317874453,291.4423217773437,294.1499938964844,291.8547058105469,291.5297546386719,292.4134826660156,291.8961486816406,291.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.013316286727786,0.0,0.6499999761581421,0.0,-0.0075119198299944,60.0,0.8296604156494141,-0.0,-6.769203508838474e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986877441406,0.0,0.0,9.351600601803511e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,9.847685578279196e-05,299.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209655761719,0.0,0.0,7.273467053892091e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013732910156,0.0,0.0,9.847685578279196e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963073730469,0.0,0.0,0.0004671317874453,291.4423217773437,294.1499938964844,291.8547058105469,291.5297546386719,292.4134826660156,291.8961486816406,291.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.013316286727786,0.0,0.6499999761581421,0.0,-0.0075119198299944,60.0,0.8296604156494141,-0.0,-6.769203508838474e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958801269531,0.0,0.0,9.352031338494272e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042419433594,0.0,0.0,9.848139598034322e-05,299.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51788330078125,0.0,0.0,7.273802475538105e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985046386719,0.0,0.0,9.848139598034322e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935302734375,0.0,0.0,0.0004671533242799,291.4393005371094,294.1499938964844,291.856689453125,291.5317077636719,292.40386962890625,291.8901672363281,291.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449919626698829e-09,0.0009964525233954,-0.0133303133770823,0.0,0.6499999761581421,0.0,-0.007514574099332,60.0,0.827266275882721,-0.0,-6.769825944275e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958801269531,0.0,0.0,9.352031338494272e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042419433594,0.0,0.0,9.848139598034322e-05,299.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51788330078125,0.0,0.0,7.273802475538105e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985046386719,0.0,0.0,9.848139598034322e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935302734375,0.0,0.0,0.0004671533242799,291.4393005371094,294.1499938964844,291.856689453125,291.5317077636719,292.40386962890625,291.8901672363281,291.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449919626698829e-09,0.0009964525233954,-0.0133303133770823,0.0,0.6499999761581421,0.0,-0.007514574099332,60.0,0.827266275882721,-0.0,-6.769825944275e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944763183594,0.0,0.0,9.352178312838078e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027770996094,0.0,0.0,9.848293848335744e-05,299.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163269042969,0.0,0.0,7.273915980476886e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971008300781,0.0,0.0,9.848293848335744e-05,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921264648437,0.0,0.0,0.0004671606584452,291.43780517578125,294.1499938964844,291.8591613769531,291.5341491699219,292.39923095703125,291.888427734375,291.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996473361738,5.451740836548424e-09,0.0009964680066332,-0.0133350845426321,0.0,0.6499999761581421,0.0,-0.0075154760852456,60.0,0.8290183544158936,-0.0,-6.770037686010255e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930725097656,0.0,0.0,9.352331835543735e-05,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013122558594,0.0,0.0,9.848455374594778e-05,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148010253906,0.0,0.0,7.274035306181759e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49566650390625,0.0,0.0,9.848455374594778e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4907531738281,0.0,0.0,0.0004671683127526,291.4363098144531,294.1499938964844,291.8626708984375,291.53765869140625,292.39453125,291.8863220214844,291.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.4536446469910516e-09,0.0009964843047782,-0.0133400727063417,0.0,0.6499999761581421,0.0,-0.0075164204463362,60.0,0.8300008773803711,-0.0,-6.770258664801079e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,9.352448978461324e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984130859375,0.0,0.0,9.848578338278458e-05,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51171875,0.0,0.0,7.274126255651936e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,9.848578338278458e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48797607421875,0.0,0.0,0.0004671741626225,291.4333190917969,294.1499938964844,291.8730773925781,291.5479736328125,292.3856506347656,291.8857421875,291.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455087936923064e-09,0.0009964967612177,-0.0133438529446721,0.0,0.6499999761581421,0.0,-0.0075171361677348,60.0,0.840628981590271,-0.0,-6.770426352886717e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,9.352448978461324e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984130859375,0.0,0.0,9.848578338278458e-05,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51171875,0.0,0.0,7.274126255651936e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,9.848578338278458e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48797607421875,0.0,0.0,0.0004671741626225,291.4333190917969,294.1499938964844,291.8730773925781,291.5479736328125,292.3856506347656,291.8857421875,291.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455087936923064e-09,0.0009964967612177,-0.0133438529446721,0.0,0.6499999761581421,0.0,-0.0075171361677348,60.0,0.840628981590271,-0.0,-6.770426352886717e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48748779296875,0.0,0.0,9.352448250865564e-05,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,9.848578338278458e-05,299.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,7.274126255651936e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4900207519531,0.0,0.0,9.848578338278458e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852294921875,0.0,0.0,0.0004671741335187,291.43035888671875,294.1499938964844,291.8883056640625,291.56304931640625,292.3771667480469,291.88775634765625,291.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965021163225,5.4550715056223e-09,0.0009964966448023,-0.0133438101038336,0.0,0.6499999761581421,0.0,-0.0075171282514929,60.0,0.857005774974823,-0.0,-6.770424931801244e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48748779296875,0.0,0.0,9.352448250865564e-05,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,9.848578338278458e-05,299.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,7.274126255651936e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4900207519531,0.0,0.0,9.848578338278458e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852294921875,0.0,0.0,0.0004671741335187,291.43035888671875,294.1499938964844,291.8883056640625,291.56304931640625,292.3771667480469,291.88775634765625,291.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965021163225,5.4550715056223e-09,0.0009964966448023,-0.0133438101038336,0.0,0.6499999761581421,0.0,-0.0075171282514929,60.0,0.857005774974823,-0.0,-6.770424931801244e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847106933594,0.0,0.0,9.352267807116732e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49267578125,0.0,0.0,9.848388435784727e-05,299.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5056457519531,0.0,0.0,7.273985829669982e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,9.848388435784727e-05,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48248291015625,0.0,0.0,0.0004671651113312,291.42742919921875,294.1499938964844,291.90869140625,291.5832824707031,292.3692321777344,291.89324951171875,291.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964826749637,5.452807982919694e-09,0.0009964773198589,-0.013337880373001,0.0,0.6499999761581421,0.0,-0.0075160060077905,60.0,0.8815433979034424,-0.0,-6.770161320446277e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847106933594,0.0,0.0,9.352267807116732e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49267578125,0.0,0.0,9.848388435784727e-05,299.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5056457519531,0.0,0.0,7.273985829669982e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,9.848388435784727e-05,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48248291015625,0.0,0.0,0.0004671651113312,291.42742919921875,294.1499938964844,291.90869140625,291.5832824707031,292.3692321777344,291.89324951171875,291.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964826749637,5.452807982919694e-09,0.0009964773198589,-0.013337880373001,0.0,0.6499999761581421,0.0,-0.0075160060077905,60.0,0.8815433979034424,-0.0,-6.770161320446277e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,9.351941116619857e-05,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,9.848043555393816e-05,299.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50262451171875,0.0,0.0,7.273731898749247e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,9.848043555393816e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.479736328125,0.0,0.0,0.0004671487840823,291.42449951171875,294.1499938964844,291.9346618652344,291.6090393066406,292.36187744140625,291.9024963378906,291.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448721918099864e-09,0.0009964423952624,-0.013327176682651,0.0,0.6499999761581421,0.0,-0.007513980846852,60.0,0.9143574833869934,-0.0,-6.76968667789879e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,9.351941116619857e-05,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,9.848043555393816e-05,299.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50262451171875,0.0,0.0,7.273731898749247e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,9.848043555393816e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.479736328125,0.0,0.0,0.0004671487840823,291.42449951171875,294.1499938964844,291.9346618652344,291.6090393066406,292.36187744140625,291.9024963378906,291.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448721918099864e-09,0.0009964423952624,-0.013327176682651,0.0,0.6499999761581421,0.0,-0.007513980846852,60.0,0.9143574833869934,-0.0,-6.76968667789879e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805603027344,0.0,0.0,9.351701010018588e-05,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,9.847791079664604e-05,299.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011291503906,0.0,0.0,7.273544906638563e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830322265625,0.0,0.0,9.847791079664604e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783630371094,0.0,0.0,0.000467136822408,291.42303466796875,294.1499938964844,291.94989013671875,291.6241149902344,292.35858154296875,291.9091796875,291.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726536379425e-09,0.0009964165510609,-0.0133193284273147,0.0,0.6499999761581421,0.0,-0.0075124949216842,60.0,0.9353315234184264,-0.0,-6.769338511958267e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,9.351439075544477e-05,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869384765625,0.0,0.0,9.847515320871024e-05,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996032714844,0.0,0.0,7.273341179825366e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48162841796875,0.0,0.0,9.847515320871024e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770202636719,0.0,0.0,0.0004671236965805,291.42156982421875,294.1499938964844,291.96661376953125,291.6407165527344,292.3554382324219,291.9167785644531,291.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424518225459906e-09,0.0009963884949684,-0.0133107500150799,0.0,0.6499999761581421,0.0,-0.0075108711607754,60.0,0.9580828547477722,-0.0,-6.768958371594638e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764404296875,0.0,0.0,9.350838081445544e-05,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841003417969,0.0,0.0,9.846882312558591e-05,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,7.272873335750774e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,9.846882312558591e-05,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742736816406,0.0,0.0,0.0004670936905313,291.418701171875,294.1499938964844,292.00494384765625,291.6787109375,292.3495178222656,291.9341125488281,291.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.4349529321484624e-09,0.000996324699372,-0.0132911037653684,0.0,0.6499999761581421,0.0,-0.0075071547180414,60.0,1.008122444152832,-0.0,-6.768087246200595e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764404296875,0.0,0.0,9.350838081445544e-05,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841003417969,0.0,0.0,9.846882312558591e-05,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,7.272873335750774e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,9.846882312558591e-05,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742736816406,0.0,0.0,0.0004670936905313,291.418701171875,294.1499938964844,292.00494384765625,291.6787109375,292.3495178222656,291.9341125488281,291.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.4349529321484624e-09,0.000996324699372,-0.0132911037653684,0.0,0.6499999761581421,0.0,-0.0075071547180414,60.0,1.008122444152832,-0.0,-6.768087246200595e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,9.350036998512223e-05,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812927246094,0.0,0.0,9.846038301475346e-05,299.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936218261719,0.0,0.0,7.272250513779e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761047363281,0.0,0.0,9.846038301475346e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715881347656,0.0,0.0,0.0004670536727644,291.4158020019531,294.1499938964844,292.04998779296875,291.723388671875,292.3446350097656,291.9568176269531,291.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249595926592065e-09,0.0009962391341105,-0.0132649233564734,0.0,0.6499999761581421,0.0,-0.0075022005476057,60.0,1.0701779127120972,-0.0,-6.766925508827627e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,9.350036998512223e-05,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812927246094,0.0,0.0,9.846038301475346e-05,299.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936218261719,0.0,0.0,7.272250513779e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761047363281,0.0,0.0,9.846038301475346e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715881347656,0.0,0.0,0.0004670536727644,291.4158020019531,294.1499938964844,292.04998779296875,291.723388671875,292.3446350097656,291.9568176269531,291.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249595926592065e-09,0.0009962391341105,-0.0132649233564734,0.0,0.6499999761581421,0.0,-0.0075022005476057,60.0,1.0701779127120972,-0.0,-6.766925508827627e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709777832031,0.0,0.0,9.34901981963776e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784545898437,0.0,0.0,9.844967280514538e-05,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906616210937,0.0,0.0,7.271459617186338e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4733581542969,0.0,0.0,9.844967280514538e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,0.0004670028574764,291.4129638671875,294.1499938964844,292.09918212890625,291.7703552246094,292.3406677246094,291.9840393066406,291.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961361065506,5.4122732962014206e-09,0.0009961307514458,-0.0132316872477531,0.0,0.6499999761581421,0.0,-0.0074959113262593,60.0,1.1375093460083008,-0.0,-6.76545184319366e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709777832031,0.0,0.0,9.34901981963776e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784545898437,0.0,0.0,9.844967280514538e-05,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906616210937,0.0,0.0,7.271459617186338e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4733581542969,0.0,0.0,9.844967280514538e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,0.0004670028574764,291.4129638671875,294.1499938964844,292.09918212890625,291.7703552246094,292.3406677246094,291.9840393066406,291.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961361065506,5.4122732962014206e-09,0.0009961307514458,-0.0132316872477531,0.0,0.6499999761581421,0.0,-0.0074959113262593,60.0,1.1375093460083008,-0.0,-6.76545184319366e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46826171875,0.0,0.0,9.347712330054492e-05,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,9.843590669333936e-05,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877319335937,0.0,0.0,7.270442438311875e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706115722656,0.0,0.0,9.843590669333936e-05,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662170410156,0.0,0.0,0.0004669375775847,291.4101257324219,294.1499938964844,292.1495056152344,291.8150329589844,292.3379821777344,292.0163879394531,291.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959966409951,5.395975222199921e-09,0.0009959912858903,-0.0131889916956424,0.0,0.6499999761581421,0.0,-0.0074878316372632,60.0,1.206483006477356,-0.0,-6.763558957345597e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46826171875,0.0,0.0,9.347712330054492e-05,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,9.843590669333936e-05,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877319335937,0.0,0.0,7.270442438311875e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706115722656,0.0,0.0,9.843590669333936e-05,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662170410156,0.0,0.0,0.0004669375775847,291.4101257324219,294.1499938964844,292.1495056152344,291.8150329589844,292.3379821777344,292.0163879394531,291.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959966409951,5.395975222199921e-09,0.0009959912858903,-0.0131889916956424,0.0,0.6499999761581421,0.0,-0.0074878316372632,60.0,1.206483006477356,-0.0,-6.763558957345597e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,9.346986917080358e-05,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742736816406,0.0,0.0,9.842826693784446e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862670898437,0.0,0.0,7.269878551596776e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46923828125,0.0,0.0,9.842826693784446e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,0.000466901314212,291.4087219238281,294.1499938964844,292.175048828125,291.8365478515625,292.3370666503906,292.03399658203125,291.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959189919754,5.386928236816857e-09,0.0009959136368706,-0.0131652895361185,0.0,0.6499999761581421,0.0,-0.0074833454564213,60.0,1.2406386137008667,-0.0,-6.762508064639405e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
