time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17816760,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.465576171875,0.0,0.0,9.346228034701198e-05,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.472900390625,0.0,0.0,9.84202852123417e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848022460937,0.0,0.0,7.269288471434265e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678955078125,0.0,0.0,9.84202852123417e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635314941406,0.0,0.0,0.0004668634210247,291.4073486328125,294.1499938964844,292.2008972167969,291.8575134277344,292.3363647460937,292.0522155761719,291.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958381997421,5.3774726893607294e-09,0.000995832728222,-0.0131405182182788,0.0,0.6499999761581421,0.0,-0.007478657644242,60.0,1.274511456489563,-0.0,-6.761410276112656e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629211425781,0.0,0.0,9.344646969111636e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701232910156,0.0,0.0,9.840363054536284e-05,299.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819030761719,0.0,0.0,7.268058107001707e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651794433594,0.0,0.0,9.840363054536284e-05,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608764648437,0.0,0.0,0.0004667844332288,291.404541015625,294.1499938964844,292.2533264160156,291.8979187011719,292.3355407714844,292.0901184082031,291.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956698631867,5.357756904800226e-09,0.0009956645080819,-0.0130888670682907,0.0,0.6499999761581421,0.0,-0.0074688852764666,60.0,1.3414576053619385,-0.0,-6.759120196875301e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629211425781,0.0,0.0,9.344646969111636e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701232910156,0.0,0.0,9.840363054536284e-05,299.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819030761719,0.0,0.0,7.268058107001707e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651794433594,0.0,0.0,9.840363054536284e-05,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608764648437,0.0,0.0,0.0004667844332288,291.404541015625,294.1499938964844,292.2533264160156,291.8979187011719,292.3355407714844,292.0901184082031,291.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956698631867,5.357756904800226e-09,0.0009956645080819,-0.0130888670682907,0.0,0.6499999761581421,0.0,-0.0074688852764666,60.0,1.3414576053619385,-0.0,-6.759120196875301e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,9.342990961158648e-05,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673767089844,0.0,0.0,9.838619007496165e-05,299.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,7.266770262503996e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624938964844,0.0,0.0,9.838619007496165e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.458251953125,0.0,0.0,0.0004667017201427,291.4017944335937,294.1499938964844,292.3066711425781,291.93634033203125,292.3358459472656,292.1304626464844,291.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954932611435,5.337116082415605e-09,0.0009954879060387,-0.0130347916856408,0.0,0.6499999761581421,0.0,-0.007458652369678,60.0,1.405961036682129,-0.0,-6.756724246770318e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,9.342990961158648e-05,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673767089844,0.0,0.0,9.838619007496165e-05,299.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,7.266770262503996e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624938964844,0.0,0.0,9.838619007496165e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.458251953125,0.0,0.0,0.0004667017201427,291.4017944335937,294.1499938964844,292.3066711425781,291.93634033203125,292.3358459472656,292.1304626464844,291.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954932611435,5.337116082415605e-09,0.0009954879060387,-0.0130347916856408,0.0,0.6499999761581421,0.0,-0.007458652369678,60.0,1.405961036682129,-0.0,-6.756724246770318e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576110839844,0.0,0.0,9.34138588490896e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646301269531,0.0,0.0,9.836928802542388e-05,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,7.265521708177403e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598388671875,0.0,0.0,9.836928802542388e-05,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,0.0004666215390898,291.3990478515625,294.1499938964844,292.3609313964844,291.972900390625,292.33709716796875,292.1728515625,291.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953222470358,5.3171045344413415e-09,0.0009953168919309,-0.0129823647439479,0.0,0.6499999761581421,0.0,-0.0074487323872745,60.0,1.4684762954711914,-0.0,-6.754400772024384e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576110839844,0.0,0.0,9.34138588490896e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646301269531,0.0,0.0,9.836928802542388e-05,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,7.265521708177403e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598388671875,0.0,0.0,9.836928802542388e-05,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,0.0004666215390898,291.3990478515625,294.1499938964844,292.3609313964844,291.972900390625,292.33709716796875,292.1728515625,291.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953222470358,5.3171045344413415e-09,0.0009953168919309,-0.0129823647439479,0.0,0.6499999761581421,0.0,-0.0074487323872745,60.0,1.4684762954711914,-0.0,-6.754400772024384e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549560546875,0.0,0.0,9.339879034087062e-05,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4619140625,0.0,0.0,9.835341916186736e-05,299.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732666015625,0.0,0.0,7.264349551405758e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571533203125,0.0,0.0,9.835341916186736e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,0.0004665462474804,291.3963317871094,294.1499938964844,292.4159851074219,292.0076904296875,292.3392028808594,292.2167663574219,291.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951615938916,5.298317784507844e-09,0.0009951563552021,-0.0129331471398472,0.0,0.6499999761581421,0.0,-0.0074394191615283,60.0,1.5289469957351685,-0.0,-6.75222082691107e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549560546875,0.0,0.0,9.339879034087062e-05,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4619140625,0.0,0.0,9.835341916186736e-05,299.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732666015625,0.0,0.0,7.264349551405758e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571533203125,0.0,0.0,9.835341916186736e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,0.0004665462474804,291.3963317871094,294.1499938964844,292.4159851074219,292.0076904296875,292.3392028808594,292.2167663574219,291.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951615938916,5.298317784507844e-09,0.0009951563552021,-0.0129331471398472,0.0,0.6499999761581421,0.0,-0.0074394191615283,60.0,1.5289469957351685,-0.0,-6.75222082691107e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4536437988281,0.0,0.0,9.339212556369604e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605712890625,0.0,0.0,9.834639786276966e-05,299.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,7.263831503223628e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4558410644531,0.0,0.0,9.834639786276966e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45172119140625,0.0,0.0,0.0004665129818022,291.3949890136719,294.1499938964844,292.4437866210937,292.02447509765625,292.3406677246094,292.239501953125,291.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995090813376,5.290008431302341e-09,0.0009950855746865,-0.0129113784059882,0.0,0.6499999761581421,0.0,-0.0074353013187646,60.0,1.5582014322280884,-0.0,-6.751256620418644e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,9.33858536882326e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,9.833979129325598e-05,299.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,7.263344014063478e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545288085937,0.0,0.0,9.833979129325598e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0004664816369768,291.3936462402344,294.1499938964844,292.4718017578125,292.0408630371094,292.34228515625,292.26251220703125,291.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950241073966,5.2821893525845115e-09,0.0009950188687071,-0.0128908930346369,0.0,0.6499999761581421,0.0,-0.0074314256198704,60.0,1.587072491645813,-0.0,-6.75034925734508e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497375488281,0.0,0.0,9.337491064798088e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565124511719,0.0,0.0,9.832827345235272e-05,299.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.46759033203125,0.0,0.0,7.262492727022618e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518737792969,0.0,0.0,9.832827345235272e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478454589844,0.0,0.0,0.000466427009087,291.3909606933594,294.1499938964844,292.5282592773437,292.0724792480469,292.3459777832031,292.3093566894531,291.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949069935828,5.268548708414755e-09,0.0009949017548933,-0.0128551572561264,0.0,0.6499999761581421,0.0,-0.0074246614240109,60.0,1.6436883211135864,-0.0,-6.748766168129805e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497375488281,0.0,0.0,9.337491064798088e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565124511719,0.0,0.0,9.832827345235272e-05,299.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.46759033203125,0.0,0.0,7.262492727022618e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518737792969,0.0,0.0,9.832827345235272e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478454589844,0.0,0.0,0.000466427009087,291.3909606933594,294.1499938964844,292.5282592773437,292.0724792480469,292.3459777832031,292.3093566894531,291.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949069935828,5.268548708414755e-09,0.0009949017548933,-0.0128551572561264,0.0,0.6499999761581421,0.0,-0.0074246614240109,60.0,1.6436883211135864,-0.0,-6.748766168129805e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471435546875,0.0,0.0,9.336855146102609e-05,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.453857421875,0.0,0.0,9.832157957134768e-05,299.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647827148437,0.0,0.0,7.261997961904854e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4492492675781,0.0,0.0,9.832157957134768e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452819824219,0.0,0.0,0.0004663952277041,291.3883056640625,294.1499938964844,292.5853576660156,292.1026611328125,292.350830078125,292.3582763671875,291.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948391234502,5.260611946056315e-09,0.0009948338847607,-0.0128343645483255,0.0,0.6499999761581421,0.0,-0.0074207265861332,60.0,1.6976476907730105,-0.0,-6.74784530474426e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471435546875,0.0,0.0,9.336855146102609e-05,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.453857421875,0.0,0.0,9.832157957134768e-05,299.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647827148437,0.0,0.0,7.261997961904854e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4492492675781,0.0,0.0,9.832157957134768e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452819824219,0.0,0.0,0.0004663952277041,291.3883056640625,294.1499938964844,292.5853576660156,292.1026611328125,292.350830078125,292.3582763671875,291.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948391234502,5.260611946056315e-09,0.0009948338847607,-0.0128343645483255,0.0,0.6499999761581421,0.0,-0.0074207265861332,60.0,1.6976476907730105,-0.0,-6.74784530474426e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,9.33649207581766e-05,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,9.831775241764262e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46197509765625,0.0,0.0,7.261715654749423e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466552734375,0.0,0.0,9.831775241764262e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427185058594,0.0,0.0,0.0004663770960178,291.3856506347656,294.1499938964844,292.6429748535156,292.1315612792969,292.3562927246094,292.4080810546875,291.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994800357148,5.256077795223746e-09,0.0009947951184585,-0.0128224855288863,0.0,0.6499999761581421,0.0,-0.0074184788390994,60.0,1.7502644062042236,-0.0,-6.747319503119797e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,9.33649207581766e-05,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,9.831775241764262e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46197509765625,0.0,0.0,7.261715654749423e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466552734375,0.0,0.0,9.831775241764262e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427185058594,0.0,0.0,0.0004663770960178,291.3856506347656,294.1499938964844,292.6429748535156,292.1315612792969,292.3562927246094,292.4080810546875,291.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994800357148,5.256077795223746e-09,0.0009947951184585,-0.0128224855288863,0.0,0.6499999761581421,0.0,-0.0074184788390994,60.0,1.7502644062042236,-0.0,-6.747319503119797e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,9.3367176305037e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44854736328125,0.0,0.0,9.832013165578246e-05,299.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,7.261891005327925e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440612792969,0.0,0.0,9.832013165578246e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4401550292969,0.0,0.0,0.0004663883592002,291.3830261230469,294.1499938964844,292.7010803222656,292.15924072265625,292.3627014160156,292.4595947265625,291.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994824222289,5.258879554048691e-09,0.0009948189835995,-0.0128298262134194,0.0,0.6499999761581421,0.0,-0.0074198674410581,60.0,1.800731539726257,-0.0,-6.74764422115004e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,9.3367176305037e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44854736328125,0.0,0.0,9.832013165578246e-05,299.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,7.261891005327925e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440612792969,0.0,0.0,9.832013165578246e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4401550292969,0.0,0.0,0.0004663883592002,291.3830261230469,294.1499938964844,292.7010803222656,292.15924072265625,292.3627014160156,292.4595947265625,291.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994824222289,5.258879554048691e-09,0.0009948189835995,-0.0128298262134194,0.0,0.6499999761581421,0.0,-0.0074198674410581,60.0,1.800731539726257,-0.0,-6.74764422115004e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407043457031,0.0,0.0,9.337081428384408e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472045898437,0.0,0.0,9.832396608544514e-05,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45782470703125,0.0,0.0,7.262174767674878e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427795410156,0.0,0.0,9.832396608544514e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,0.0004664065490942,291.3817443847656,294.1499938964844,292.73028564453125,292.17266845703125,292.36639404296875,292.4859619140625,291.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948634542524,5.26341059625679e-09,0.0009948582155629,-0.0128416959196329,0.0,0.6499999761581421,0.0,-0.0074221161194145,60.0,1.825044631958008,-0.0,-6.748170022774502e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,9.337491064798088e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458923339844,0.0,0.0,9.832828072831036e-05,299.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564514160156,0.0,0.0,7.262492727022618e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,9.832828072831036e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,0.000466427009087,291.38043212890625,294.1499938964844,292.75958251953125,292.18585205078125,292.37017822265625,292.512451171875,291.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949073428288,5.268507852207449e-09,0.0009949021041393,-0.0128550492227077,0.0,0.6499999761581421,0.0,-0.0074246446602046,60.0,1.8492506742477417,-0.0,-6.748761194330656e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368896484375,0.0,0.0,9.338649397250264e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,9.834047523327172e-05,299.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45367431640625,0.0,0.0,7.263393490575254e-05,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,9.834047523327172e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,0.000466484867502,291.3778686523437,294.1499938964844,292.81842041015625,292.21148681640625,292.378173828125,292.56610107421875,291.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995029695332,5.282924764316021e-09,0.0009950244566425,-0.0128928199410438,0.0,0.6499999761581421,0.0,-0.007431786507368,60.0,1.896714329719544,-0.0,-6.75043452247337e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368896484375,0.0,0.0,9.338649397250264e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,9.834047523327172e-05,299.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45367431640625,0.0,0.0,7.263393490575254e-05,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,9.834047523327172e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,0.000466484867502,291.3778686523437,294.1499938964844,292.81842041015625,292.21148681640625,292.378173828125,292.56610107421875,291.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995029695332,5.282924764316021e-09,0.0009950244566425,-0.0128928199410438,0.0,0.6499999761581421,0.0,-0.007431786507368,60.0,1.896714329719544,-0.0,-6.75043452247337e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43438720703125,0.0,0.0,9.340736869489774e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.440673828125,0.0,0.0,9.836244862526657e-05,299.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4509582519531,0.0,0.0,7.26501748431474e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363708496094,0.0,0.0,9.836244862526657e-05,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326171875,0.0,0.0,0.0004665891174226,291.37530517578125,294.1499938964844,292.87750244140625,292.2362976074219,292.3875732421875,292.6216125488281,291.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995252165012,5.308918193946965e-09,0.0009952468099072,-0.0129609182476997,0.0,0.6499999761581421,0.0,-0.0074446736834943,60.0,1.942129611968994,-0.0,-6.753450776386671e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43438720703125,0.0,0.0,9.340736869489774e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.440673828125,0.0,0.0,9.836244862526657e-05,299.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4509582519531,0.0,0.0,7.26501748431474e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363708496094,0.0,0.0,9.836244862526657e-05,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326171875,0.0,0.0,0.0004665891174226,291.37530517578125,294.1499938964844,292.87750244140625,292.2362976074219,292.3875732421875,292.6216125488281,291.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995252165012,5.308918193946965e-09,0.0009952468099072,-0.0129609182476997,0.0,0.6499999761581421,0.0,-0.0074446736834943,60.0,1.942129611968994,-0.0,-6.753450776386671e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4318542480469,0.0,0.0,9.34299168875441e-05,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381103515625,0.0,0.0,9.838619735091925e-05,299.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482421875,0.0,0.0,7.266770990099758e-05,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.433837890625,0.0,0.0,9.838619735091925e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301147460937,0.0,0.0,0.0004667017492465,291.3727722167969,294.1499938964844,292.93682861328125,292.2603759765625,292.39727783203125,292.6773376464844,291.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995491980575,5.337000175131834e-09,0.0009954866254702,-0.0130344880744814,0.0,0.6499999761581421,0.0,-0.0074585932306945,60.0,1.987066388130188,-0.0,-6.75671074645834e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4318542480469,0.0,0.0,9.34299168875441e-05,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381103515625,0.0,0.0,9.838619735091925e-05,299.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482421875,0.0,0.0,7.266770990099758e-05,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.433837890625,0.0,0.0,9.838619735091925e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301147460937,0.0,0.0,0.0004667017492465,291.3727722167969,294.1499938964844,292.93682861328125,292.2603759765625,292.39727783203125,292.6773376464844,291.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995491980575,5.337000175131834e-09,0.0009954866254702,-0.0130344880744814,0.0,0.6499999761581421,0.0,-0.0074585932306945,60.0,1.987066388130188,-0.0,-6.75671074645834e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,9.346489241579548e-05,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,9.842302824836224e-05,299.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,7.269491470651701e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43133544921875,0.0,0.0,9.842302824836224e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0004668764886446,291.3702697753906,294.1499938964844,292.9962463378906,292.28387451171875,292.4087829589844,292.7351379394531,291.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958647424355,5.3805706556886435e-09,0.0009958593873307,-0.013148633763194,0.0,0.6499999761581421,0.0,-0.0074801938608288,60.0,2.030158758163452,-0.0,-6.76176981073695e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,9.346489241579548e-05,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,9.842302824836224e-05,299.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,7.269491470651701e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43133544921875,0.0,0.0,9.842302824836224e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0004668764886446,291.3702697753906,294.1499938964844,292.9962463378906,292.28387451171875,292.4087829589844,292.7351379394531,291.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958647424355,5.3805706556886435e-09,0.0009958593873307,-0.013148633763194,0.0,0.6499999761581421,0.0,-0.0074801938608288,60.0,2.030158758163452,-0.0,-6.76176981073695e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281311035156,0.0,0.0,9.34805575525388e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43426513671875,0.0,0.0,9.84395228442736e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442138671875,0.0,0.0,7.270709465956315e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300842285156,0.0,0.0,9.84395228442736e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264221191406,0.0,0.0,0.0004669547197408,291.3690185546875,294.1499938964844,293.0260009765625,292.2954406738281,292.41436767578125,292.76385498046875,291.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960328461602,5.400079494677357e-09,0.0009960274910554,-0.0131997419521212,0.0,0.6499999761581421,0.0,-0.0074898716993629,60.0,2.051825761795044,-0.0,-6.76403573152129e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269104003906,0.0,0.0,9.350020991405472e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329833984375,0.0,0.0,9.846022294368596e-05,299.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,7.272238872246817e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,9.846022294368596e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252014160156,0.0,0.0,0.0004670529160648,291.3677978515625,294.1499938964844,293.0557556152344,292.3069152832031,292.4203796386719,292.79296875,291.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962418116629,5.424564353262441e-09,0.0009962363401427,-0.0132638867944478,0.0,0.6499999761581421,0.0,-0.0075020072981715,60.0,2.073052406311035,-0.0,-6.766880034092537e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,9.35421121539548e-05,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4304504394531,0.0,0.0,9.850434435065836e-05,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402160644531,0.0,0.0,7.275497046066448e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,9.850434435065836e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227600097656,0.0,0.0,0.0004672622017096,291.3653259277344,294.1499938964844,293.115234375,292.32958984375,292.43280029296875,292.8515930175781,291.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966873330995,5.476754161293229e-09,0.0009966818615794,-0.0134006142616271,0.0,0.6499999761581421,0.0,-0.0075278766453266,60.0,2.115288257598877,-0.0,-6.77294451634225e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,9.35421121539548e-05,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4304504394531,0.0,0.0,9.850434435065836e-05,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402160644531,0.0,0.0,7.275497046066448e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,9.850434435065836e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227600097656,0.0,0.0,0.0004672622017096,291.3653259277344,294.1499938964844,293.115234375,292.32958984375,292.43280029296875,292.8515930175781,291.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966873330995,5.476754161293229e-09,0.0009966818615794,-0.0134006142616271,0.0,0.6499999761581421,0.0,-0.0075278766453266,60.0,2.115288257598877,-0.0,-6.77294451634225e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219970703125,0.0,0.0,9.359291289001705e-05,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,9.855784446699543e-05,299.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375915527344,0.0,0.0,7.279448618646711e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,9.855784446699543e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,0.0004675159871112,291.3628845214844,294.1499938964844,293.1746826171875,292.3520812988281,292.4466857910156,292.91143798828125,291.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997228664346,5.540041758678171e-09,0.0009972231928259,-0.0135664120316505,0.0,0.6499999761581421,0.0,-0.0075592510402202,60.0,2.1569483280181885,-0.0,-6.780302896913781e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219970703125,0.0,0.0,9.359291289001705e-05,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,9.855784446699543e-05,299.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375915527344,0.0,0.0,7.279448618646711e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,9.855784446699543e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,0.0004675159871112,291.3628845214844,294.1499938964844,293.1746826171875,292.3520812988281,292.4466857910156,292.91143798828125,291.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997228664346,5.540041758678171e-09,0.0009972231928259,-0.0135664120316505,0.0,0.6499999761581421,0.0,-0.0075592510402202,60.0,2.1569483280181885,-0.0,-6.780302896913781e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,9.364326251670718e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,9.861086437013e-05,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349670410156,0.0,0.0,7.283364539034665e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214172363281,0.0,0.0,9.861086437013e-05,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179382324219,0.0,0.0,0.0004677674733102,291.3604736328125,294.1499938964844,293.23394775390625,292.37451171875,292.46051025390625,292.97125244140625,291.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977646404877,5.602760033696086e-09,0.0009977589361369,-0.0137307187542319,0.0,0.6499999761581421,0.0,-0.0075903413817286,60.0,2.1986005306243896,-0.0,-6.787598749724566e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,9.364326251670718e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,9.861086437013e-05,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349670410156,0.0,0.0,7.283364539034665e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214172363281,0.0,0.0,9.861086437013e-05,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179382324219,0.0,0.0,0.0004677674733102,291.3604736328125,294.1499938964844,293.23394775390625,292.37451171875,292.46051025390625,292.97125244140625,291.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977646404877,5.602760033696086e-09,0.0009977589361369,-0.0137307187542319,0.0,0.6499999761581421,0.0,-0.0075903413817286,60.0,2.1986005306243896,-0.0,-6.787598749724566e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,9.370414045406504e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,9.867496555671096e-05,299.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.432373046875,0.0,0.0,7.288099732249975e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189758300781,0.0,0.0,9.867496555671096e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,0.0004680715501308,291.35809326171875,294.1499938964844,293.29302978515625,292.39697265625,292.4759521484375,293.03204345703125,291.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984134230762,5.678594039437712e-09,0.0009984077187255,-0.0139293828979134,0.0,0.6499999761581421,0.0,-0.0076279370114207,60.0,2.2404327392578125,-0.0,-6.796425111588178e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
