time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819040,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,9.370414045406504e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,9.867496555671096e-05,299.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.432373046875,0.0,0.0,7.288099732249975e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189758300781,0.0,0.0,9.867496555671096e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,0.0004680715501308,291.35809326171875,294.1499938964844,293.29302978515625,292.39697265625,292.4759521484375,293.03204345703125,291.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984134230762,5.678594039437712e-09,0.0009984077187255,-0.0139293828979134,0.0,0.6499999761581421,0.0,-0.0076279370114207,60.0,2.2404327392578125,-0.0,-6.796425111588178e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159545898437,0.0,0.0,9.373361535836013e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.42169189453125,0.0,0.0,9.870601206785068e-05,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,7.290392386494204e-05,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,9.870601206785068e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4143371582031,0.0,0.0,0.0004682188155129,291.3568725585937,294.1499938964844,293.3224792480469,292.4082946777344,292.4836730957031,293.0624694824219,291.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987284429371,5.715314888021794e-09,0.0009987227385863,-0.014025580137968,0.0,0.6499999761581421,0.0,-0.0076461457647383,60.0,2.2612555027008057,-0.0,-6.800701157771982e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147644042969,0.0,0.0,9.376488014822826e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42047119140625,0.0,0.0,9.873892850009724e-05,299.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297790527344,0.0,0.0,7.292824011528865e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41656494140625,0.0,0.0,9.873892850009724e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41314697265625,0.0,0.0,0.0004683749575633,291.355712890625,294.1499938964844,293.3518371582031,292.419677734375,292.4917297363281,293.093017578125,291.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990611579269,5.7542584031011765e-09,0.0009990554535761,-0.0141276000067591,0.0,0.6499999761581421,0.0,-0.0076654502190649,60.0,2.282210111618042,-0.0,-6.805237262597076e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,9.382905409438536e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,9.880650759441778e-05,299.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272155761719,0.0,0.0,7.297815318452194e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,9.880650759441778e-05,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,0.0004686955362558,291.3533630371094,294.1499938964844,293.4102783203125,292.4427185058594,292.5083312988281,293.154296875,291.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997442830353,5.834202454479964e-09,0.0009997384622693,-0.0143370293080806,0.0,0.6499999761581421,0.0,-0.0077050793915987,60.0,2.3244433403015137,-0.0,-6.814554609491097e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,9.382905409438536e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,9.880650759441778e-05,299.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272155761719,0.0,0.0,7.297815318452194e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,9.880650759441778e-05,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,0.0004686955362558,291.3533630371094,294.1499938964844,293.4102783203125,292.4427185058594,292.5083312988281,293.154296875,291.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997442830353,5.834202454479964e-09,0.0009997384622693,-0.0143370293080806,0.0,0.6499999761581421,0.0,-0.0077050793915987,60.0,2.3244433403015137,-0.0,-6.814554609491097e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,9.389592742081732e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41558837890625,0.0,0.0,9.887693158816546e-05,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246826171875,0.0,0.0,7.303016172954813e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117736816406,0.0,0.0,9.887693158816546e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,0.0004690295900218,291.3510437011719,294.1499938964844,293.46832275390625,292.4662475585937,292.5261535644531,293.2156677246094,291.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004567448049,5.917513146158626e-09,0.0010004509240388,-0.0145552735775709,0.0,0.6499999761581421,0.0,-0.0077463798224925,60.0,2.3679068088531494,-0.0,-6.824271281402616e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,9.389592742081732e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41558837890625,0.0,0.0,9.887693158816546e-05,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246826171875,0.0,0.0,7.303016172954813e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117736816406,0.0,0.0,9.887693158816546e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,0.0004690295900218,291.3510437011719,294.1499938964844,293.46832275390625,292.4662475585937,292.5261535644531,293.2156677246094,291.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004567448049,5.917513146158626e-09,0.0010004509240388,-0.0145552735775709,0.0,0.6499999761581421,0.0,-0.0077463798224925,60.0,2.3679068088531494,-0.0,-6.824271281402616e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076843261719,0.0,0.0,9.396314999321476e-05,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131774902344,0.0,0.0,9.894771937979384e-05,299.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4221496582031,0.0,0.0,7.308244676096365e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.409423828125,0.0,0.0,9.894771937979384e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,0.0004693653609137,291.3487548828125,294.1499938964844,293.5259094238281,292.4904479980469,292.54461669921875,293.2769775390625,291.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011729318648,6.001253716192423e-09,0.0010011669946834,-0.0147746438160538,0.0,0.6499999761581421,0.0,-0.0077878939919173,60.0,2.4121692180633545,-0.0,-6.834044796732996e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076843261719,0.0,0.0,9.396314999321476e-05,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131774902344,0.0,0.0,9.894771937979384e-05,299.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4221496582031,0.0,0.0,7.308244676096365e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.409423828125,0.0,0.0,9.894771937979384e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,0.0004693653609137,291.3487548828125,294.1499938964844,293.5259094238281,292.4904479980469,292.54461669921875,293.2769775390625,291.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011729318648,6.001253716192423e-09,0.0010011669946834,-0.0147746438160538,0.0,0.6499999761581421,0.0,-0.0077878939919173,60.0,2.4121692180633545,-0.0,-6.834044796732996e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053649902344,0.0,0.0,9.403059812029824e-05,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,9.901874727802352e-05,299.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4196472167969,0.0,0.0,7.313490641536191e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070739746094,0.0,0.0,9.901874727802352e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4038391113281,0.0,0.0,0.0004697022959589,291.34649658203125,294.1499938964844,293.5829162597656,292.5154113769531,292.56378173828125,293.3378601074219,291.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018914472311,6.085278059231314e-09,0.0010018852772191,-0.0149947544559836,0.0,0.6499999761581421,0.0,-0.0078295478597283,60.0,2.457771062850952,-0.0,-6.843858812999315e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053649902344,0.0,0.0,9.403059812029824e-05,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,9.901874727802352e-05,299.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4196472167969,0.0,0.0,7.313490641536191e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070739746094,0.0,0.0,9.901874727802352e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4038391113281,0.0,0.0,0.0004697022959589,291.34649658203125,294.1499938964844,293.5829162597656,292.5154113769531,292.56378173828125,293.3378601074219,291.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018914472311,6.085278059231314e-09,0.0010018852772191,-0.0149947544559836,0.0,0.6499999761581421,0.0,-0.0078295478597283,60.0,2.457771062850952,-0.0,-6.843858812999315e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,9.406419849256054e-05,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096069335937,0.0,0.0,9.905413025990129e-05,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184265136719,0.0,0.0,7.316104165511206e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,9.905413025990129e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026794433594,0.0,0.0,0.0004698701377492,291.3453674316406,294.1499938964844,293.6112060546875,292.5282287597656,292.573486328125,293.36822509765625,291.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022490750998,6.127135243616521e-09,0.0010022429050877,-0.0151044037193059,0.0,0.6499999761581421,0.0,-0.0078502967953681,60.0,2.4808363914489746,-0.0,-6.84875018919229e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4030456542969,0.0,0.0,9.4097267719917e-05,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,9.908895299304275e-05,299.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41717529296875,0.0,0.0,7.31867621652782e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047546386719,0.0,0.0,9.908895299304275e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40155029296875,0.0,0.0,0.0004700353310909,291.34423828125,294.1499938964844,293.6393127441406,292.54132080078125,292.5833435058594,293.3984680175781,291.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.168333399614312e-09,0.0010025951778516,-0.015212326310575,0.0,0.6499999761581421,0.0,-0.0078707206994295,60.0,2.504281520843506,-0.0,-6.85356624785527e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007263183594,0.0,0.0,9.416214743396269e-05,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,9.915727423503996e-05,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147033691406,0.0,0.0,7.323722820729017e-05,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,9.915727423503996e-05,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992614746094,0.0,0.0,0.0004703594313468,291.3420104980469,294.1499938964844,293.6950378417969,292.5683288574219,292.6033020019531,293.4588317871094,291.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032929712906,6.249159412163863e-09,0.0010032868012785,-0.015424053184688,0.0,0.6499999761581421,0.0,-0.0079107917845249,60.0,2.5519278049468994,-0.0,-6.863019308411823e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007263183594,0.0,0.0,9.416214743396269e-05,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,9.915727423503996e-05,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147033691406,0.0,0.0,7.323722820729017e-05,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,9.915727423503996e-05,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992614746094,0.0,0.0,0.0004703594313468,291.3420104980469,294.1499938964844,293.6950378417969,292.5683288574219,292.6033020019531,293.4588317871094,291.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032929712906,6.249159412163863e-09,0.0010032868012785,-0.015424053184688,0.0,0.6499999761581421,0.0,-0.0079107917845249,60.0,2.5519278049468994,-0.0,-6.863019308411823e-08,0.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,299.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.050000000745058,9.42212573136203e-05,299.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4036865234375,0.0,0.050000000745058,9.921952005242928e-05,299.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.050000000745058,7.328319770749658e-05,298.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4001159667969,0.0,0.050000000745058,9.921952005242928e-05,298.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970031738281,0.0,0.050000000745058,0.0004706546897068,291.3397827148437,285.4460144042969,293.75,292.5965881347656,292.6239929199219,293.5185852050781,291.1598815917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322795620405941e-09,0.001003916375339,-0.0156169459223747,0.0,0.6499999761581421,0.0,-0.0079472959041595,60.0,2.6015267372131348,-0.0,-6.871637481253856e-08,1.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,299.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.050000000745058,9.42212573136203e-05,299.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4036865234375,0.0,0.050000000745058,9.921952005242928e-05,299.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.050000000745058,7.328319770749658e-05,298.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4001159667969,0.0,0.050000000745058,9.921952005242928e-05,298.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970031738281,0.0,0.050000000745058,0.0004706546897068,291.3397827148437,285.4460144042969,293.75,292.5965881347656,292.6239929199219,293.5185852050781,291.1598815917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322795620405941e-09,0.001003916375339,-0.0156169459223747,0.0,0.6499999761581421,0.0,-0.0079472959041595,60.0,2.6015267372131348,-0.0,-6.871637481253856e-08,1.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,299.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.6334829926490784,0.050000000745058,0.0407110899686813,299.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.6334829926490784,0.050000000745058,0.0428707376122474,299.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24005126953125,0.6334829926490784,0.050000000745058,0.0316641815006732,298.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.6334829926490784,0.050000000745058,0.0428707376122474,298.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.6334829926490784,0.050000000745058,0.2033603191375732,291.2101745605469,285.4121398925781,293.7773132324219,292.6110534667969,297.00347900390625,297.9313659667969,291.2714233398437,1.0,0.1097003519535064,0.0311106443405151,0.0311106443405151,1.0,1.0,-0.4338160455226898,6.595648756047012e-06,0.4338094592094421,-0.1262843906879425,0.0,0.6499999761581421,0.0,10.224482536315918,60.0,780.9268798828125,0.0,12.239718437194824,1.0,283.5457458496094,289.9109802246094,297.1329040527344,299.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402452693799853e-21,-2.701226346899927e-21,-2.701226144951536e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,299.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5926513671875,0.6319780945777893,0.050000000745058,0.0452374666929245,298.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5927124023437,0.6319780945777893,0.050000000745058,0.0476372279226779,299.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5928039550781,0.6319780945777893,0.050000000745058,0.035184696316719,298.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5926513671875,0.6319780945777893,0.050000000745058,0.0476372279226779,298.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5926208496094,0.6319780945777893,0.050000000745058,0.2259705066680908,291.6488647460937,285.3782043457031,293.8046569824219,292.62548828125,297.6032409667969,299.083984375,291.9294128417969,1.0,0.121085911989212,0.0622212886810302,0.0622212886810302,1.0,1.0,-0.4820117652416229,0.0001401925401296,0.4818715751171112,-0.1377733647823333,1.0,0.6499999761581421,0.0,12.498122215270996,60.0,6064.91064453125,0.0,16.679481506347656,1.0,283.6777648925781,291.62481689453125,297.376953125,299.0345153808594,293.1499938964844,293.1499938964844,283.1499938964844,2908.5302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0730157569050788,1.0,0.0,0.0,0.6151164174079895,0.6151320338249207,2.039414539467544e-07,3.57330060005188,3.5732882022857666,1.2452121154638007e-05,0.0,0.0,-0.0,5839.763671875,0.0,13.934791564941406,1540.7552490234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820180,299.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.71661376953125,0.571373462677002,0.050000000745058,0.0456784591078758,298.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.71661376953125,0.571373462677002,0.050000000745058,0.0481016188859939,299.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.71661376953125,0.571373462677002,0.050000000745058,0.035527691245079,298.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71661376953125,0.571373462677002,0.050000000745058,0.0481016188859939,298.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.71661376953125,0.571373462677002,0.050000000745058,0.2281733602285385,288.5284118652344,285.3102111816406,293.8594970703125,292.654296875,297.57916259765625,299.0731811523437,287.7116394042969,1.0,0.1405968368053436,0.1244425773620605,0.1244425773620605,1.0,1.0,-0.4867132306098938,0.0064905080944299,0.4802227318286896,-0.1325994133949279,1.0,0.6499999761581421,0.0,20.0135440826416,60.0,12713.6640625,0.0,23.187849044799805,1.0,283.4213562011719,287.4781494140625,297.51031494140625,299.181396484375,293.1499938964844,293.1499938964844,283.1499938964844,6463.65478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442907810211182,1.0,0.0,0.0,0.916979432106018,0.9169817566871644,5.62291724293118e-08,4.26573657989502,4.265727043151856,9.787528142624067e-06,0.0,0.0,-0.0,5606.7763671875,0.0,32.30339431762695,1895.41162109375,0.0,663.1975708007812,0.2544548511505127,1.0,0.0,3.0,1.0,0.0
17820240,299.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.71661376953125,0.571373462677002,0.050000000745058,0.0456784591078758,298.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.71661376953125,0.571373462677002,0.050000000745058,0.0481016188859939,299.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.71661376953125,0.571373462677002,0.050000000745058,0.035527691245079,298.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71661376953125,0.571373462677002,0.050000000745058,0.0481016188859939,298.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.71661376953125,0.571373462677002,0.050000000745058,0.2281733602285385,288.5284118652344,285.3102111816406,293.8594970703125,292.654296875,297.57916259765625,299.0731811523437,287.7116394042969,1.0,0.1405968368053436,0.1244425773620605,0.1244425773620605,1.0,1.0,-0.4867132306098938,0.0064905080944299,0.4802227318286896,-0.1325994133949279,1.0,0.6499999761581421,0.0,20.0135440826416,60.0,12713.6640625,0.0,23.187849044799805,1.0,283.4213562011719,287.4781494140625,297.51031494140625,299.181396484375,293.1499938964844,293.1499938964844,283.1499938964844,6463.65478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442907810211182,1.0,0.0,0.0,0.916979432106018,0.9169817566871644,5.62291724293118e-08,4.26573657989502,4.265727043151856,9.787528142624067e-06,0.0,0.0,-0.0,5606.7763671875,0.0,32.30339431762695,1895.41162109375,0.0,663.1975708007812,0.2544548511505127,1.0,0.0,3.0,1.0,0.0
17820300,299.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.5495727062225342,0.050000000745058,0.0458155684173107,298.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.5495727062225342,0.050000000745058,0.0482459999620914,299.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.5495727062225342,0.050000000745058,0.0356343314051628,298.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.5495727062225342,0.050000000745058,0.0482459999620914,298.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.5495727062225342,0.050000000745058,0.2288582623004913,287.1852722167969,285.276123046875,293.8869934082031,292.6686706542969,297.55731201171875,299.0318298339844,286.704345703125,1.0,0.1489916145801544,0.1555532217025756,0.1555532217025756,1.0,1.0,-0.4881744980812073,0.0155357206240296,0.4726387560367584,-0.1239726468920707,1.0,0.6499999761581421,0.0,23.678035736083984,60.0,12570.0986328125,0.0,26.336727142333984,1.0,283.3157653808594,286.496826171875,296.69287109375,298.2956237792969,293.1499938964844,293.1499938964844,283.1499938964844,8632.0302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602779746055603,1.0,0.0,0.0,1.0596855878829956,1.0596885681152344,7.493268583402823e-08,4.2659196853637695,4.265909671783447,9.785968359210528e-06,0.0,0.0,-0.0,5358.81494140625,0.0,49.69581604003906,1895.4365234375,0.0,944.38916015625,0.2917675375938415,1.0,0.0,3.0,1.0,0.0
17820360,298.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837646484375,0.5327494740486145,0.050000000745058,0.0459466613829135,298.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837646484375,0.5327494740486145,0.050000000745058,0.0483840480446815,299.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837646484375,0.5327494740486145,0.050000000745058,0.0357362926006317,298.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837646484375,0.5327494740486145,0.050000000745058,0.0483840480446815,298.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837646484375,0.5327494740486145,0.050000000745058,0.2295130938291549,286.4140625,285.2420349121094,293.9144897460937,292.6830139160156,297.5348205566406,298.9911193847656,286.146728515625,1.0,0.1565427631139755,0.324442595243454,0.324442595243454,0.800000011920929,1.0,-0.48957160115242,0.0609869770705699,0.4285846352577209,-0.0791061073541641,1.0,0.6499999761581421,0.0,27.189010620117188,60.0,12454.8671875,0.0,29.363094329833984,1.0,283.2452697753906,285.9586181640625,296.0747375488281,297.4979553222656,293.1499938964844,293.1499938964844,283.1499938964844,10554.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069679260253906,1.0,0.0,0.0,1.1717864274978638,1.1717901229858398,9.16201656764315e-08,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5183.78369140625,0.0,67.16975402832031,1895.4371337890625,0.0,968.2890625,0.321172684431076,1.0,0.0,3.0,1.0,0.0
17820420,298.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.5099234580993652,0.050000000745058,0.0461845993995666,298.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.5099234580993652,0.050000000745058,0.0486346073448658,299.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.5099234580993652,0.050000000745058,0.0359213538467884,298.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.5099234580993652,0.050000000745058,0.0486346073448658,298.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.5099234580993652,0.050000000745058,0.2307016402482986,285.7182922363281,285.1736755371094,293.9696044921875,292.71160888671875,295.9220275878906,298.9189453125,285.6001281738281,1.0,0.1693602502346038,0.6622213125228882,0.6622213125228882,0.4000000059604645,1.0,-0.4921053647994995,0.3374787271022796,0.1546266376972198,0.1954081207513809,1.0,0.6499999761581421,0.0,33.586669921875,60.0,11935.1083984375,0.0,34.924068450927734,1.0,283.1773376464844,285.4081420898437,295.46759033203125,296.5848999023437,293.1499938964844,293.1499938964844,283.1499938964844,13518.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455710291862488,1.0,0.0,0.0,1.3261325359344482,1.3261371850967407,1.173457206959938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.4013671875,0.0,97.36170959472656,1895.4371337890625,0.0,668.3746948242188,0.3616083562374115,1.0,0.0,3.0,1.0,0.0
17820480,298.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.5099234580993652,0.050000000745058,0.0461845993995666,298.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.5099234580993652,0.050000000745058,0.0486346073448658,299.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.5099234580993652,0.050000000745058,0.0359213538467884,298.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.5099234580993652,0.050000000745058,0.0486346073448658,298.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.5099234580993652,0.050000000745058,0.2307016402482986,285.7182922363281,285.1736755371094,293.9696044921875,292.71160888671875,295.9220275878906,298.9189453125,285.6001281738281,1.0,0.1693602502346038,0.6622213125228882,0.6622213125228882,0.4000000059604645,1.0,-0.4921053647994995,0.3374787271022796,0.1546266376972198,0.1954081207513809,1.0,0.6499999761581421,0.0,33.586669921875,60.0,11935.1083984375,0.0,34.924068450927734,1.0,283.1773376464844,285.4081420898437,295.46759033203125,296.5848999023437,293.1499938964844,293.1499938964844,283.1499938964844,13518.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455710291862488,1.0,0.0,0.0,1.3261325359344482,1.3261371850967407,1.173457206959938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.4013671875,0.0,97.36170959472656,1895.4371337890625,0.0,668.3746948242188,0.3616083562374115,1.0,0.0,3.0,1.0,0.0
17820540,298.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.4958051741123199,0.050000000745058,0.0463874228298664,298.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.4958051741123199,0.050000000745058,0.0488481894135475,299.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.4958051741123199,0.050000000745058,0.036079104989767,298.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.4958051741123199,0.050000000745058,0.0488481894135475,298.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.4958051741123199,0.050000000745058,0.2317147701978683,285.2432861328125,285.105224609375,294.0248107910156,292.7400817871094,294.0459899902344,298.8598022460937,285.1521911621094,1.0,0.179537758231163,1.0,1.0,0.0,1.0,-0.4942679405212402,0.4942662417888641,1.676934971328592e-06,0.3507889211177826,1.0,0.6499999761581421,0.0,39.031864166259766,60.0,10989.7373046875,-0.0,39.72661209106445,1.0,283.1568908691406,285.04608154296875,295.3388977050781,296.2464904785156,293.1499938964844,293.1499938964844,283.1499938964844,15412.4248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604146778583526,1.0,0.0,0.0,1.4159764051437378,1.4159817695617676,1.337843968940433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.1884765625,0.0,118.52108764648438,1895.4371337890625,0.0,399.20703125,0.3850961625576019,1.0,0.0,3.0,1.0,0.0
17820600,298.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.4958051741123199,0.050000000745058,0.0463874228298664,298.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.4958051741123199,0.050000000745058,0.0488481894135475,299.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.4958051741123199,0.050000000745058,0.036079104989767,298.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.4958051741123199,0.050000000745058,0.0488481894135475,298.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.4958051741123199,0.050000000745058,0.2317147701978683,285.2432861328125,285.105224609375,294.0248107910156,292.7400817871094,294.0459899902344,298.8598022460937,285.1521911621094,1.0,0.179537758231163,1.0,1.0,0.0,1.0,-0.4942679405212402,0.4942662417888641,1.676934971328592e-06,0.3507889211177826,1.0,0.6499999761581421,0.0,39.031864166259766,60.0,10989.7373046875,-0.0,39.72661209106445,1.0,283.1568908691406,285.04608154296875,295.3388977050781,296.2464904785156,293.1499938964844,293.1499938964844,283.1499938964844,15412.4248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604146778583526,1.0,0.0,0.0,1.4159764051437378,1.4159817695617676,1.337843968940433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.1884765625,0.0,118.52108764648438,1895.4371337890625,0.0,399.20703125,0.3850961625576019,1.0,0.0,3.0,1.0,0.0
17820660,298.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.4860630333423614,0.050000000745058,0.0465566776692867,298.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.4860630333423614,0.050000000745058,0.0490264222025871,298.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.4860630333423614,0.050000000745058,0.0362107492983341,298.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.4860630333423614,0.050000000745058,0.0490264222025871,298.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.4860630333423614,0.050000000745058,0.2325602322816848,285.0371398925781,285.0297241210937,294.080078125,292.7684631347656,294.073974609375,298.8123474121094,285.0209045410156,1.0,0.187521755695343,1.0,1.0,0.0,1.0,-0.4960717260837555,0.4960713684558868,3.536381711910508e-07,0.3520046472549438,0.9641479849815368,0.6499999761581421,0.0,43.5566635131836,48.0,10944.7822265625,-0.0,43.73966217041016,1.0,283.1516418457031,284.9426574707031,295.44451904296875,296.2607116699219,293.1499938964844,293.1499938964844,283.1499938964844,16541.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926165997982025,1.0,0.0,0.0,1.4669086933135986,1.4669145345687866,1.4358187172547332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.7685546875,0.0,131.77618408203125,1895.4371337890625,0.0,262.9010925292969,0.3983951807022095,1.0,0.0,3.0,1.0,0.0
17820720,298.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.4860630333423614,0.050000000745058,0.0465566776692867,298.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.4860630333423614,0.050000000745058,0.0490264222025871,298.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.4860630333423614,0.050000000745058,0.0362107492983341,298.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.4860630333423614,0.050000000745058,0.0490264222025871,298.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.4860630333423614,0.050000000745058,0.2325602322816848,285.0371398925781,285.0297241210937,294.080078125,292.7684631347656,294.073974609375,298.8123474121094,285.0209045410156,1.0,0.187521755695343,1.0,1.0,0.0,1.0,-0.4960717260837555,0.4960713684558868,3.536381711910508e-07,0.3520046472549438,0.9641479849815368,0.6499999761581421,0.0,43.5566635131836,48.0,10944.7822265625,-0.0,43.73966217041016,1.0,283.1516418457031,284.9426574707031,295.44451904296875,296.2607116699219,293.1499938964844,293.1499938964844,283.1499938964844,16541.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926165997982025,1.0,0.0,0.0,1.4669086933135986,1.4669145345687866,1.4358187172547332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.7685546875,0.0,131.77618408203125,1895.4371337890625,0.0,262.9010925292969,0.3983951807022095,1.0,0.0,3.0,1.0,0.0
17820780,298.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.4837611317634582,0.050000000745058,0.0465990491211414,298.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.4837611317634582,0.050000000745058,0.0490710400044918,298.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.4837611317634582,0.050000000745058,0.0362437032163143,298.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.4837611317634582,0.050000000745058,0.0490710400044918,298.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.4837611317634582,0.050000000745058,0.2327718883752823,284.9985656738281,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.7765808105469,284.99432373046875,1.0,0.1889754682779312,1.0,1.0,0.0,1.0,-0.4965232908725738,0.4965229332447052,3.5369544093555305e-07,0.3521899282932281,0.9923401474952698,0.6499999761581421,0.0,44.68822860717773,36.0,10996.3134765625,-0.0,44.74776840209961,1.0,283.1503601074219,284.9110412597656,295.6496276855469,296.4493103027344,293.1499938964844,293.1499938964844,283.1499938964844,17188.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363140344619751,1.0,0.0,0.0,1.4953534603118896,1.4953595399856567,1.492042258632864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.39111328125,0.0,139.59161376953125,1895.4371337890625,0.0,214.8338623046875,0.4058171510696411,1.0,0.0,3.0,1.0,0.0
17820840,298.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.4837611317634582,0.050000000745058,0.0465990491211414,298.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.4837611317634582,0.050000000745058,0.0490710400044918,298.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.4837611317634582,0.050000000745058,0.0362437032163143,298.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.4837611317634582,0.050000000745058,0.0490710400044918,298.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.4837611317634582,0.050000000745058,0.2327718883752823,284.9985656738281,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.7765808105469,284.99432373046875,1.0,0.1889754682779312,1.0,1.0,0.0,1.0,-0.4965232908725738,0.4965229332447052,3.5369544093555305e-07,0.3521899282932281,0.9923401474952698,0.6499999761581421,0.0,44.68822860717773,36.0,10996.3134765625,-0.0,44.74776840209961,1.0,283.1503601074219,284.9110412597656,295.6496276855469,296.4493103027344,293.1499938964844,293.1499938964844,283.1499938964844,17188.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363140344619751,1.0,0.0,0.0,1.4953534603118896,1.4953595399856567,1.492042258632864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.39111328125,0.0,139.59161376953125,1895.4371337890625,0.0,214.8338623046875,0.4058171510696411,1.0,0.0,3.0,1.0,0.0
17820900,298.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5179907083511353,0.1861667484045028,0.0533717796206474,298.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.4921832084655761,0.050000000745058,0.0489117875695228,298.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6854519248008728,0.1939904391765594,0.0887902006506919,298.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.4921832084655761,0.050000000745058,0.0489117875695228,298.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.4921832084655761,0.050000000745058,0.232016459107399,284.99432373046875,284.95001220703125,294.1630249023437,292.810791015625,294.1571960449219,298.76141357421875,285.016357421875,1.0,0.188555896282196,1.0,1.0,0.0,1.0,-0.5663118958473206,0.5663115382194519,4.1443021814302483e-07,0.4028619527816772,1.0,0.6499999761581421,0.0,41.17212677001953,36.0,11730.58203125,-0.0,50.05507659912109,1.0,283.1501770019531,284.9423828125,295.7448425292969,296.5545959472656,293.1499938964844,293.1499938964844,283.1499938964844,17393.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612242341041565,1.0,0.0,0.0,1.50422203540802,1.504228115081787,1.5097926109319817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.0595703125,0.0,142.0900115966797,1895.4371337890625,0.0,211.8257751464844,0.408130794763565,1.0,0.0,3.0,1.0,0.0
17820960,298.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.8762989044189453,0.1826056092977523,0.1584372967481613,298.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.7755797505378723,0.1785968095064163,0.1150087118148803,298.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36590576171875,0.8981447219848633,0.1901743710041046,0.132429227232933,298.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.8194634318351746,0.1764883995056152,0.1354363411664962,298.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.5765997171401978,0.050000000745058,0.2280234396457672,285.3392639160156,284.95001220703125,294.190673828125,292.8248291015625,294.1871337890625,298.669677734375,285.5740966796875,1.0,0.1928964108228683,1.0,1.0,0.0,1.0,-0.9230380654335022,0.9230372309684752,8.116485332720913e-07,0.6827794909477234,1.0,0.6499999761581421,0.0,23.256954193115234,56.0,16502.14453125,-0.0,81.40594482421875,1.0,283.15008544921875,285.4965515136719,295.8711853027344,296.7969665527344,293.1499938964844,293.1499938964844,283.1499938964844,17549.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707120716571808,1.0,0.0,0.0,1.510945200920105,1.5109513998031616,1.5233189287755525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.61181640625,0.0,144.0037841796875,1895.4371337890625,0.0,226.82864379882807,0.409884363412857,1.0,0.0,3.0,1.0,0.0
17821020,298.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5663757324219,0.9007095694541931,0.1873349547386169,0.1067354083061218,298.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5663757324219,0.9007095694541931,0.1815021336078643,0.1123975291848182,298.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5664367675781,0.9007095694541931,0.201617956161499,0.0830164328217506,298.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5664367675781,0.9007095694541931,0.1785276234149933,0.1123975291848182,298.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5700988769531,0.9025694727897644,0.157988891005516,0.536375880241394,286.58306884765625,284.95001220703125,294.2459411621094,292.85284423828125,294.2432861328125,298.5313415527344,286.6488647460937,1.0,0.2131710797548294,1.0,1.0,0.0,1.0,-1.1707268953323364,1.170725703239441,1.1911225783478583e-06,0.8843187689781189,1.0,0.6499999761581421,0.0,16.457246780395508,76.0,20680.0703125,-0.0,121.15300750732422,1.0,283.1500244140625,286.3283386230469,296.26080322265625,297.5546569824219,293.1499938964844,293.1499938964844,283.1499938964844,17751.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552349150180816,1.0,0.0,0.0,1.519623637199402,1.519629955291748,1.5408683395889966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.6923828125,0.0,146.49942016601562,1895.4371337890625,0.0,386.9347534179688,0.4121476113796234,1.0,0.0,3.0,1.0,0.0
