time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821080,298.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5663757324219,0.9007095694541931,0.1873349547386169,0.1067354083061218,298.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5663757324219,0.9007095694541931,0.1815021336078643,0.1123975291848182,298.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5664367675781,0.9007095694541931,0.201617956161499,0.0830164328217506,298.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5664367675781,0.9007095694541931,0.1785276234149933,0.1123975291848182,298.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5700988769531,0.9025694727897644,0.157988891005516,0.536375880241394,286.58306884765625,284.95001220703125,294.2459411621094,292.85284423828125,294.2432861328125,298.5313415527344,286.6488647460937,1.0,0.2131710797548294,1.0,1.0,0.0,1.0,-1.1707268953323364,1.170725703239441,1.1911225783478583e-06,0.8843187689781189,1.0,0.6499999761581421,0.0,16.457246780395508,76.0,20680.0703125,-0.0,121.15300750732422,1.0,283.1500244140625,286.3283386230469,296.26080322265625,297.5546569824219,293.1499938964844,293.1499938964844,283.1499938964844,17751.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552349150180816,1.0,0.0,0.0,1.519623637199402,1.519629955291748,1.5408683395889966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.6923828125,0.0,146.49942016601562,1895.4371337890625,0.0,386.9347534179688,0.4121476113796234,1.0,0.0,3.0,1.0,0.0
17821140,298.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.905327081680298,0.2014082819223404,0.1101879701018333,298.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.905327081680298,0.1905760020017624,0.1160332411527633,298.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.905327081680298,0.2173170298337936,0.0857017561793327,298.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.905327081680298,0.1870313584804535,0.1160332411527633,298.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.9805156588554382,0.1560595482587814,0.6866526007652283,287.0054931640625,284.95001220703125,294.3011779785156,292.88067626953125,294.2988586425781,298.47418212890625,287.05047607421875,1.0,0.24106465280056,1.0,1.0,0.0,1.0,-1.3371858596801758,1.3371844291687012,1.501219799138198e-06,1.0186302661895752,1.0,0.6499999761581421,0.0,19.21718406677246,96.0,22621.015625,-0.0,180.13514709472656,1.0,283.1499938964844,286.6354675292969,296.2967529296875,297.8340759277344,293.1499938964844,293.1499938964844,283.1499938964844,17862.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544381856918335,1.0,0.0,0.0,1.5243927240371704,1.524398922920227,1.5505548844885197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.5107421875,0.0,147.88304138183594,1895.4371337890625,0.0,663.5645141601562,0.4133911728858948,1.0,0.0,3.0,1.0,0.0
17821200,298.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.905327081680298,0.2014082819223404,0.1101879701018333,298.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.905327081680298,0.1905760020017624,0.1160332411527633,298.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.905327081680298,0.2173170298337936,0.0857017561793327,298.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.905327081680298,0.1870313584804535,0.1160332411527633,298.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.9805156588554382,0.1560595482587814,0.6866526007652283,287.0054931640625,284.95001220703125,294.3011779785156,292.88067626953125,294.2988586425781,298.47418212890625,287.05047607421875,1.0,0.24106465280056,1.0,1.0,0.0,1.0,-1.3371858596801758,1.3371844291687012,1.501219799138198e-06,1.0186302661895752,1.0,0.6499999761581421,0.0,19.21718406677246,96.0,22621.015625,-0.0,180.13514709472656,1.0,283.1499938964844,286.6354675292969,296.2967529296875,297.8340759277344,293.1499938964844,293.1499938964844,283.1499938964844,17862.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544381856918335,1.0,0.0,0.0,1.5243927240371704,1.524398922920227,1.5505548844885197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.5107421875,0.0,147.88304138183594,1895.4371337890625,0.0,663.5645141601562,0.4133911728858948,1.0,0.0,3.0,1.0,0.0
17821260,298.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41912841796875,0.952223539352417,0.2085732519626617,0.1486334800720214,298.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.419189453125,0.952223539352417,0.1964467465877533,0.156518206000328,298.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41912841796875,0.952223539352417,0.2261198461055755,0.115603819489479,298.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41973876953125,0.9604792594909668,0.1926879584789276,0.1603534817695617,297.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4176940917969,0.9307395219802856,0.155555322766304,0.6991233825683594,287.4245300292969,284.95001220703125,294.3562927246094,292.90838623046875,294.3542785644531,298.377197265625,287.4574279785156,1.0,0.2758181095123291,1.0,1.0,0.0,1.0,-1.528687834739685,1.5286859273910522,1.9168417111359304e-06,1.1712647676467896,1.0,0.6499999761581421,0.0,25.145626068115234,116.0,24555.02734375,-0.0,270.5196533203125,1.0,283.1499938964844,286.9401550292969,296.1713256835937,297.8533935546875,293.1499938964844,293.1499938964844,283.1499938964844,17924.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968469381332397,1.0,0.0,0.0,1.5270215272903442,1.5270277261734009,1.5559072608084534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.08154296875,0.0,148.6494140625,1895.4371337890625,0.0,911.3954467773438,0.4140766263008117,1.0,0.0,3.0,1.0,0.0
17821320,298.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41912841796875,0.952223539352417,0.2085732519626617,0.1486334800720214,298.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.419189453125,0.952223539352417,0.1964467465877533,0.156518206000328,298.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41912841796875,0.952223539352417,0.2261198461055755,0.115603819489479,298.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41973876953125,0.9604792594909668,0.1926879584789276,0.1603534817695617,297.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4176940917969,0.9307395219802856,0.155555322766304,0.6991233825683594,287.4245300292969,284.95001220703125,294.3562927246094,292.90838623046875,294.3542785644531,298.377197265625,287.4574279785156,1.0,0.2758181095123291,1.0,1.0,0.0,1.0,-1.528687834739685,1.5286859273910522,1.9168417111359304e-06,1.1712647676467896,1.0,0.6499999761581421,0.0,25.145626068115234,116.0,24555.02734375,-0.0,270.5196533203125,1.0,283.1499938964844,286.9401550292969,296.1713256835937,297.8533935546875,293.1499938964844,293.1499938964844,283.1499938964844,17924.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968469381332397,1.0,0.0,0.0,1.5270215272903442,1.5270277261734009,1.5559072608084534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.08154296875,0.0,148.6494140625,1895.4371337890625,0.0,911.3954467773438,0.4140766263008117,1.0,0.0,3.0,1.0,0.0
17821380,298.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.833984375,0.9452039003372192,0.209744855761528,0.1892110109329223,298.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8339538574219,0.9233708381652832,0.1978888660669326,0.187537133693695,298.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8353271484375,0.9746562242507936,0.2297347486019134,0.1607769727706909,298.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8335266113281,0.9153817892074584,0.1935871243476867,0.1833587437868118,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8294982910156,0.8531292676925659,0.1577014327049255,0.708121657371521,287.8369445800781,284.95001220703125,294.4113464355469,292.9359741210937,294.4095458984375,298.24566650390625,287.8615417480469,1.0,0.3156590461730957,1.0,1.0,0.0,1.0,-1.73350727558136,1.7335047721862793,2.435467649775092e-06,1.333906173706055,1.0,0.6499999761581421,0.0,35.55697250366211,136.0,26386.810546875,-0.0,397.7859191894531,1.0,283.1499938964844,287.2327880859375,296.0858154296875,297.8649597167969,293.1499938964844,293.1499938964844,283.1499938964844,17958.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254842877388,1.0,0.0,0.0,1.5284695625305176,1.5284758806228638,1.5588595658755366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.78857421875,0.0,149.07272338867188,1895.4371337890625,0.0,1079.6990966796875,0.4144541919231415,1.0,0.0,3.0,1.0,0.0
17821440,298.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.833984375,0.9452039003372192,0.209744855761528,0.1892110109329223,298.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8339538574219,0.9233708381652832,0.1978888660669326,0.187537133693695,298.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8353271484375,0.9746562242507936,0.2297347486019134,0.1607769727706909,298.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8335266113281,0.9153817892074584,0.1935871243476867,0.1833587437868118,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8294982910156,0.8531292676925659,0.1577014327049255,0.708121657371521,287.8369445800781,284.95001220703125,294.4113464355469,292.9359741210937,294.4095458984375,298.24566650390625,287.8615417480469,1.0,0.3156590461730957,1.0,1.0,0.0,1.0,-1.73350727558136,1.7335047721862793,2.435467649775092e-06,1.333906173706055,1.0,0.6499999761581421,0.0,35.55697250366211,136.0,26386.810546875,-0.0,397.7859191894531,1.0,283.1499938964844,287.2327880859375,296.0858154296875,297.8649597167969,293.1499938964844,293.1499938964844,283.1499938964844,17958.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254842877388,1.0,0.0,0.0,1.5284695625305176,1.5284758806228638,1.5588595658755366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.78857421875,0.0,149.07272338867188,1895.4371337890625,0.0,1079.6990966796875,0.4144541919231415,1.0,0.0,3.0,1.0,0.0
17821500,298.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9093322753906,0.8339219689369202,0.2109948098659515,0.1900971829891204,298.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9091796875,0.8195029497146606,0.1996728032827377,0.1892764568328857,298.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095458984375,0.8580615520477295,0.2307289093732834,0.1616765558719635,298.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9091491699219,0.8139485716819763,0.1954564899206161,0.185260534286499,297.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9085693359375,0.7597422003746033,0.1589283049106598,0.7166837453842163,287.9097595214844,284.95001220703125,294.43878173828125,292.94970703125,294.4370422363281,298.1875,287.9144592285156,1.0,0.3326675295829773,1.0,1.0,0.0,1.0,-1.7319148778915403,1.7319124937057495,2.432039536870434e-06,1.3333613872528076,1.0,0.6499999761581421,0.0,51.98096466064453,136.0,26478.3828125,-0.0,449.5590515136719,1.0,283.1499938964844,287.27996826171875,296.065185546875,297.87359619140625,293.1499938964844,293.1499938964844,283.1499938964844,17969.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352203488349915,1.0,0.0,0.0,1.5289249420166016,1.5289312601089478,1.5597886715568168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.96044921875,0.0,149.20599365234375,1895.4371337890625,0.0,1141.8792724609375,0.414572924375534,1.0,0.0,3.0,1.0,0.0
17821560,298.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9484558105469,0.7905212640762329,0.2136444598436355,0.1924000680446624,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9482727050781,0.7758969068527222,0.2021224796772003,0.1918284296989441,298.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9487609863281,0.8143900036811829,0.2334278523921966,0.1634139269590377,298.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9482116699219,0.7703872323036194,0.197851613163948,0.1878237426280975,297.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473876953125,0.7214641571044922,0.1603105068206787,0.7250861525535583,287.9490661621094,284.95001220703125,294.4662170410156,292.96337890625,294.4644775390625,298.1457824707031,287.955322265625,1.0,0.3492408990859985,1.0,1.0,0.0,1.0,-1.752996563911438,1.7529940605163574,2.4896178274502745e-06,1.3499512672424316,1.0,0.6499999761581421,0.0,65.81476593017578,124.0,26682.541015625,-0.0,503.6723937988281,1.0,283.1499938964844,287.3087463378906,296.0467224121094,297.8683166503906,293.1499938964844,293.1499938964844,283.1499938964844,17977.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416988968849182,1.0,0.0,0.0,1.529258131980896,1.5292644500732422,1.5604685188463918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.236328125,0.0,149.30357360839844,1895.4371337890625,0.0,1184.5650634765625,0.4146597981452942,1.0,0.0,3.0,1.0,0.0
17821620,298.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0408935546875,0.7614063024520874,0.2205650806427002,0.1986791640520095,298.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0406799316406,0.7474901080131531,0.2079859226942062,0.1976446062326431,298.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04119873046875,0.7839846611022949,0.2407889813184738,0.168525829911232,297.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0406188964844,0.742405354976654,0.2034191936254501,0.1934194564819336,297.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0396728515625,0.6923115253448486,0.1635183990001678,0.7415544390678406,288.04156494140625,284.95001220703125,294.5209350585937,292.9906616210937,294.5192565917969,298.0848388671875,288.0483703613281,1.0,0.3693030178546905,1.0,1.0,0.0,1.0,-1.8001408576965332,1.800138235092163,2.6213999717583647e-06,1.3870902061462402,1.0,0.6499999761581421,0.0,81.81623077392578,112.0,27123.75,-0.0,583.4894409179688,1.0,283.1499938964844,287.37518310546875,296.028076171875,297.8681945800781,293.1499938964844,293.1499938964844,283.1499938964844,17987.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487391591072083,1.0,0.0,0.0,1.529698610305786,1.5297048091888428,1.561367497515676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.9560546875,0.0,149.43260192871094,1895.4371337890625,0.0,1232.0986328125,0.414774626493454,1.0,0.0,3.0,1.0,0.0
17821680,298.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0408935546875,0.7614063024520874,0.2205650806427002,0.1986791640520095,298.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0406799316406,0.7474901080131531,0.2079859226942062,0.1976446062326431,298.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04119873046875,0.7839846611022949,0.2407889813184738,0.168525829911232,297.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0406188964844,0.742405354976654,0.2034191936254501,0.1934194564819336,297.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0396728515625,0.6923115253448486,0.1635183990001678,0.7415544390678406,288.04156494140625,284.95001220703125,294.5209350585937,292.9906616210937,294.5192565917969,298.0848388671875,288.0483703613281,1.0,0.3693030178546905,1.0,1.0,0.0,1.0,-1.8001408576965332,1.800138235092163,2.6213999717583647e-06,1.3870902061462402,1.0,0.6499999761581421,0.0,81.81623077392578,112.0,27123.75,-0.0,583.4894409179688,1.0,283.1499938964844,287.37518310546875,296.028076171875,297.8681945800781,293.1499938964844,293.1499938964844,283.1499938964844,17987.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487391591072083,1.0,0.0,0.0,1.529698610305786,1.5297048091888428,1.561367497515676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.9560546875,0.0,149.43260192871094,1895.4371337890625,0.0,1232.0986328125,0.414774626493454,1.0,0.0,3.0,1.0,0.0
17821740,298.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1400146484375,0.7601566314697266,0.2284759730100631,0.2058046907186508,297.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1398010253906,0.745396614074707,0.214597538113594,0.2039443701505661,298.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.14031982421875,0.7824694514274597,0.2492644935846328,0.1744520515203476,297.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.13970947265625,0.7400818467140198,0.2096201926469802,0.1993502527475357,297.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13873291015625,0.6880387663841248,0.1672563999891281,0.7586912512779236,288.1406555175781,284.95001220703125,294.5754699707031,293.01776123046875,294.5738220214844,298.0409240722656,288.14752197265625,1.0,0.3806582391262054,1.0,1.0,0.0,1.0,-1.8510762453079224,1.8510733842849727,2.768293370536412e-06,1.427157282829285,1.0,0.6499999761581421,0.0,88.03236389160156,100.0,27583.15234375,-0.0,639.2643432617188,1.0,283.1499938964844,287.44586181640625,296.0379943847656,297.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17993.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524749994277954,1.0,0.0,0.0,1.52993905544281,1.5299453735351562,1.5618584825460857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.41064453125,0.0,149.50308227539062,1895.4371337890625,0.0,1257.7947998046875,0.4148373305797577,1.0,0.0,3.0,1.0,0.0
17821800,298.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1400146484375,0.7601566314697266,0.2284759730100631,0.2058046907186508,297.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1398010253906,0.745396614074707,0.214597538113594,0.2039443701505661,298.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.14031982421875,0.7824694514274597,0.2492644935846328,0.1744520515203476,297.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.13970947265625,0.7400818467140198,0.2096201926469802,0.1993502527475357,297.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13873291015625,0.6880387663841248,0.1672563999891281,0.7586912512779236,288.1406555175781,284.95001220703125,294.5754699707031,293.01776123046875,294.5738220214844,298.0409240722656,288.14752197265625,1.0,0.3806582391262054,1.0,1.0,0.0,1.0,-1.8510762453079224,1.8510733842849727,2.768293370536412e-06,1.427157282829285,1.0,0.6499999761581421,0.0,88.03236389160156,100.0,27583.15234375,-0.0,639.2643432617188,1.0,283.1499938964844,287.44586181640625,296.0379943847656,297.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17993.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524749994277954,1.0,0.0,0.0,1.52993905544281,1.5299453735351562,1.5618584825460857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.41064453125,0.0,149.50308227539062,1895.4371337890625,0.0,1257.7947998046875,0.4148373305797577,1.0,0.0,3.0,1.0,0.0
17821860,298.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2403869628906,0.7721997499465942,0.236727625131607,0.2130812853574752,297.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2401428222656,0.7558510303497314,0.2215349674224853,0.2103694230318069,298.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2406616210937,0.795019805431366,0.2580518722534179,0.1804901361465454,297.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.24005126953125,0.7499944567680359,0.2161137908697128,0.2053619772195816,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.23907470703125,0.6967572569847107,0.1713266521692276,0.7763185501098633,288.240966796875,284.95001220703125,294.6297607421875,293.04473876953125,294.628173828125,298.0058898925781,288.2475891113281,1.0,0.3862884640693664,1.0,1.0,0.0,1.0,-1.903165578842163,1.9031627178192136,2.923317879321985e-06,1.4680728912353516,1.0,0.6499999761581421,0.0,87.6941146850586,88.0,28040.048828125,-0.0,677.4307861328125,1.0,283.1499938964844,287.5169677734375,296.0638427734375,297.94805908203125,293.1499938964844,293.1499938964844,283.1499938964844,17996.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561881899833679,1.0,0.0,0.0,1.53006911277771,1.5300754308700562,1.5621240834207129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.56884765625,0.0,149.54122924804688,1895.4371337890625,0.0,1283.6524658203125,0.4148712456226349,1.0,0.0,3.0,1.0,0.0
17821920,298.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2403869628906,0.7721997499465942,0.236727625131607,0.2130812853574752,297.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2401428222656,0.7558510303497314,0.2215349674224853,0.2103694230318069,298.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2406616210937,0.795019805431366,0.2580518722534179,0.1804901361465454,297.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.24005126953125,0.7499944567680359,0.2161137908697128,0.2053619772195816,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.23907470703125,0.6967572569847107,0.1713266521692276,0.7763185501098633,288.240966796875,284.95001220703125,294.6297607421875,293.04473876953125,294.628173828125,298.0058898925781,288.2475891113281,1.0,0.3862884640693664,1.0,1.0,0.0,1.0,-1.903165578842163,1.9031627178192136,2.923317879321985e-06,1.4680728912353516,1.0,0.6499999761581421,0.0,87.6941146850586,88.0,28040.048828125,-0.0,677.4307861328125,1.0,283.1499938964844,287.5169677734375,296.0638427734375,297.94805908203125,293.1499938964844,293.1499938964844,283.1499938964844,17996.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561881899833679,1.0,0.0,0.0,1.53006911277771,1.5300754308700562,1.5621240834207129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.56884765625,0.0,149.54122924804688,1895.4371337890625,0.0,1283.6524658203125,0.4148712456226349,1.0,0.0,3.0,1.0,0.0
17821980,297.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392028808594,0.7940701842308044,0.2450877130031585,0.2203310877084732,297.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389587402344,0.7758219838142395,0.2285800725221634,0.2167664617300033,298.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.8168502449989319,0.2668887674808502,0.1864684075117111,297.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.7692080736160278,0.2227086275815963,0.2113357633352279,297.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379211425781,0.7141805291175842,0.1755518019199371,0.7940104007720947,288.3397216796875,284.95001220703125,294.6838073730469,293.071533203125,294.6822509765625,297.97625732421875,288.3460693359375,1.0,0.388359785079956,1.0,1.0,0.0,1.0,-1.955150485038757,1.955147385597229,3.082801868004026e-06,1.5088444948196411,1.0,0.6499999761581421,0.0,83.13392639160156,76.0,28485.31640625,-0.0,703.1712036132812,1.0,283.1499938964844,287.58660888671875,296.09295654296875,298.0038146972656,293.1499938964844,293.1499938964844,283.1499938964844,17997.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605030298233032,1.0,0.0,0.0,1.5301406383514404,1.530146837234497,1.562270028898638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.04736328125,0.0,149.5621795654297,1895.4371337890625,0.0,1314.0906982421875,0.4148898720741272,1.0,0.0,3.0,1.0,0.0
17822040,297.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392028808594,0.7940701842308044,0.2450877130031585,0.2203310877084732,297.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389587402344,0.7758219838142395,0.2285800725221634,0.2167664617300033,298.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.8168502449989319,0.2668887674808502,0.1864684075117111,297.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.7692080736160278,0.2227086275815963,0.2113357633352279,297.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379211425781,0.7141805291175842,0.1755518019199371,0.7940104007720947,288.3397216796875,284.95001220703125,294.6838073730469,293.071533203125,294.6822509765625,297.97625732421875,288.3460693359375,1.0,0.388359785079956,1.0,1.0,0.0,1.0,-1.955150485038757,1.955147385597229,3.082801868004026e-06,1.5088444948196411,1.0,0.6499999761581421,0.0,83.13392639160156,76.0,28485.31640625,-0.0,703.1712036132812,1.0,283.1499938964844,287.58660888671875,296.09295654296875,298.0038146972656,293.1499938964844,293.1499938964844,283.1499938964844,17997.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605030298233032,1.0,0.0,0.0,1.5301406383514404,1.530146837234497,1.562270028898638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.04736328125,0.0,149.5621795654297,1895.4371337890625,0.0,1314.0906982421875,0.4148898720741272,1.0,0.0,3.0,1.0,0.0
17822100,297.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876953125,0.8083939552307129,0.2492740899324417,0.2239281088113784,297.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.387451171875,0.7893531322479248,0.2321078032255172,0.2199349850416183,298.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.387939453125,0.8301764726638794,0.271291971206665,0.1894206255674362,297.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3873596191406,0.7823596000671387,0.2260113209486007,0.2142923027276992,297.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7249409556388855,0.1776869148015976,0.802794873714447,288.38818359375,284.95001220703125,294.7107238769531,293.0848693847656,294.7091979980469,297.9628601074219,288.39434814453125,1.0,0.3885061740875244,1.0,1.0,0.0,1.0,-1.9809248447418213,1.980921745300293,3.16361797558784e-06,1.5290371179580688,1.0,0.6499999761581421,0.0,79.7737808227539,76.0,28702.49609375,-0.0,712.5938110351562,1.0,283.1499938964844,287.62066650390625,296.1071472167969,298.0314636230469,293.1499938964844,293.1499938964844,283.1499938964844,17998.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627861261367798,1.0,0.0,0.0,1.530163288116455,1.5301696062088013,1.56231635628501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.47607421875,0.0,149.56884765625,1895.4371337890625,0.0,1330.3634033203125,0.4148958027362823,1.0,0.0,3.0,1.0,0.0
17822160,297.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4354248046875,0.8241465091705322,0.2534507215023041,0.2274991869926452,297.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4351806640625,0.8054449558258057,0.2356254607439041,0.2230756431818008,298.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4356689453125,0.8459703326225281,0.2756715714931488,0.192342460155487,297.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4350891113281,0.7981414198875427,0.229304626584053,0.2172214984893798,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43414306640625,0.7374632358551025,0.1798232495784759,0.8115008473396301,288.4358825683594,284.95001220703125,294.737548828125,293.09814453125,294.7360534667969,297.95025634765625,288.44189453125,1.0,0.3881926536560058,1.0,1.0,0.0,1.0,-2.0064632892608643,2.006459951400757,3.2448183446831536e-06,1.549030900001526,1.0,0.6499999761581421,0.0,75.85215759277344,64.0,28915.671875,-0.0,720.063720703125,1.0,283.1499938964844,287.65411376953125,296.1208190917969,298.05841064453125,293.1499938964844,293.1499938964844,283.1499938964844,17998.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650834679603577,1.0,0.0,0.0,1.5301799774169922,1.5301862955093384,1.5623503202277789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.60400390625,0.0,149.57371520996094,1895.4371337890625,0.0,1346.8525390625,0.4149001240730285,1.0,0.0,3.0,1.0,0.0
17822220,297.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.8641560077667236,0.2617538273334503,0.2345592677593231,297.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.52838134765625,0.8434975147247314,0.2426116466522216,0.2292712479829788,298.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52886962890625,0.8885750770568848,0.2843474149703979,0.1980980634689331,297.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5283203125,0.8361569046974182,0.2358442544937133,0.222996175289154,297.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.52740478515625,0.7714149355888367,0.1840735524892807,0.8286349177360535,288.529052734375,284.95001220703125,294.7909851074219,293.1246032714844,294.78955078125,297.9267578125,288.53472900390625,1.0,0.3866620063781738,1.0,1.0,0.0,1.0,-2.0568065643310547,2.056803226470948,3.408121301617939e-06,1.5884000062942505,1.0,0.6499999761581421,0.0,66.86285400390625,52.0,29330.091796875,-0.0,730.698486328125,1.0,283.1499938964844,287.7192077636719,296.1470642089844,298.1104431152344,293.1499938964844,293.1499938964844,283.1499938964844,17999.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695860624313354,1.0,0.0,0.0,1.5302021503448486,1.5302084684371948,1.562395794962868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.05908203125,0.0,149.5802459716797,1895.4371337890625,0.0,1379.499755859375,0.4149059355258941,1.0,0.0,3.0,1.0,0.0
17822280,297.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.8641560077667236,0.2617538273334503,0.2345592677593231,297.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.52838134765625,0.8434975147247314,0.2426116466522216,0.2292712479829788,298.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52886962890625,0.8885750770568848,0.2843474149703979,0.1980980634689331,297.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5283203125,0.8361569046974182,0.2358442544937133,0.222996175289154,297.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.52740478515625,0.7714149355888367,0.1840735524892807,0.8286349177360535,288.529052734375,284.95001220703125,294.7909851074219,293.1246032714844,294.78955078125,297.9267578125,288.53472900390625,1.0,0.3866620063781738,1.0,1.0,0.0,1.0,-2.0568065643310547,2.056803226470948,3.408121301617939e-06,1.5884000062942505,1.0,0.6499999761581421,0.0,66.86285400390625,52.0,29330.091796875,-0.0,730.698486328125,1.0,283.1499938964844,287.7192077636719,296.1470642089844,298.1104431152344,293.1499938964844,293.1499938964844,283.1499938964844,17999.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695860624313354,1.0,0.0,0.0,1.5302021503448486,1.5302084684371948,1.562395794962868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.05908203125,0.0,149.5802459716797,1895.4371337890625,0.0,1379.499755859375,0.4149059355258941,1.0,0.0,3.0,1.0,0.0
17822340,297.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901794433594,0.9034894704818726,0.2673476338386535,0.2392913252115249,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5899658203125,0.8800870776176453,0.2473129779100418,0.2334140986204147,298.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.93182110786438,0.2901725471019745,0.201941967010498,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5898742675781,0.8716350793838501,0.2402437776327133,0.2268545925617218,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5889892578125,0.8049442172050476,0.1869330704212188,0.8400425910949707,288.5906066894531,284.95001220703125,294.8271484375,293.1425170898437,294.8257141113281,297.91192626953125,288.5960388183594,1.0,0.3851060271263122,1.0,1.0,0.0,1.0,-2.0904223918914795,2.090418815612793,3.5195500913687283e-06,1.6146602630615234,1.0,0.6499999761581421,0.0,60.07562255859375,52.0,29602.697265625,-0.0,735.137451171875,1.0,283.1499938964844,287.7620544433594,296.164306640625,298.14459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725231409072876,1.0,0.0,0.0,1.5302114486694336,1.5302176475524902,1.5624145532910918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.8564453125,0.0,149.58294677734375,1895.4371337890625,0.0,1401.027099609375,0.4149083197116852,1.0,0.0,3.0,1.0,0.0
17822400,297.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6186218261719,0.9290784001350404,0.2699613869190216,0.2414969205856323,297.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.618408203125,0.902411937713623,0.2495086193084716,0.235342651605606,298.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.61883544921875,0.9578959345817566,0.292889803647995,0.2037302255630493,297.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6183166503906,0.8935102224349976,0.2422978729009628,0.228649765253067,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.617431640625,0.82363361120224,0.1882665604352951,0.8453332185745239,288.6190185546875,284.95001220703125,294.8441162109375,293.1509094238281,294.8427124023437,297.9052124023437,288.6243591308594,1.0,0.3842615187168121,1.0,1.0,0.0,1.0,-2.10604214668274,2.1060385704040527,3.571977458705078e-06,1.626855731010437,1.0,0.6499999761581421,0.0,56.73106384277344,40.0,29728.44140625,-0.0,736.5279541015625,1.0,283.1499938964844,287.7818298339844,296.1723022460937,298.16033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738596558570862,1.0,0.0,0.0,1.530214548110962,1.530220866203308,1.5624209481757134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.4873046875,0.0,149.5838623046875,1895.4371337890625,0.0,1410.8828125,0.414909154176712,1.0,0.0,3.0,1.0,0.0
17822460,297.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866455078125,0.9990000128746032,0.2781456112861633,0.2474426478147506,297.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6865539550781,0.9788591861724854,0.2562171220779419,0.241372600197792,297.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866760253906,0.9990000128746032,0.3025985658168793,0.1925340592861175,297.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6865234375,0.9697303175926208,0.2485661208629608,0.2342648804187774,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861572265625,0.8842963576316833,0.1923229247331619,0.8620190024375916,288.6867980957031,284.95001220703125,294.8968200683594,293.1770324707031,294.8954467773437,297.8884582519531,288.6885986328125,1.0,0.3802282810211181,1.0,1.0,0.0,1.0,-2.130460739135742,2.130456924438477,3.655633236121503e-06,1.646448850631714,1.0,0.6499999761581421,0.0,48.46772766113281,60.0,29978.509765625,-0.0,728.81201171875,1.0,283.1499938964844,287.8287658691406,296.19635009765625,298.2055358886719,293.1499938964844,293.1499938964844,283.1499938964844,17999.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777282953262329,1.0,0.0,0.0,1.5302213430404663,1.530227541923523,1.5624347327047874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.58544921875,0.0,149.58584594726562,1895.4371337890625,0.0,1439.6181640625,0.4149109125137329,1.0,0.0,3.0,1.0,0.0
17822520,297.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866455078125,0.9990000128746032,0.2781456112861633,0.2474426478147506,297.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6865539550781,0.9788591861724854,0.2562171220779419,0.241372600197792,297.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866760253906,0.9990000128746032,0.3025985658168793,0.1925340592861175,297.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6865234375,0.9697303175926208,0.2485661208629608,0.2342648804187774,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861572265625,0.8842963576316833,0.1923229247331619,0.8620190024375916,288.6867980957031,284.95001220703125,294.8968200683594,293.1770324707031,294.8954467773437,297.8884582519531,288.6885986328125,1.0,0.3802282810211181,1.0,1.0,0.0,1.0,-2.130460739135742,2.130456924438477,3.655633236121503e-06,1.646448850631714,1.0,0.6499999761581421,0.0,48.46772766113281,60.0,29978.509765625,-0.0,728.81201171875,1.0,283.1499938964844,287.8287658691406,296.19635009765625,298.2055358886719,293.1499938964844,293.1499938964844,283.1499938964844,17999.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777282953262329,1.0,0.0,0.0,1.5302213430404663,1.530227541923523,1.5624347327047874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.58544921875,0.0,149.58584594726562,1895.4371337890625,0.0,1439.6181640625,0.4149109125137329,1.0,0.0,3.0,1.0,0.0
17822580,297.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73736572265625,0.9989444017410278,0.2873708009719848,0.2444676607847213,297.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7372741699219,0.9890546798706056,0.2627050578594208,0.2475119829177856,298.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73736572265625,0.9989444017410278,0.3141564726829529,0.1901415139436721,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7371826171875,0.9804587960243224,0.2546165287494659,0.2399924099445343,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364807128906,0.8939396739006042,0.1963176727294922,0.8798251152038574,288.7377319335937,284.95001220703125,294.9491577148437,293.2030029296875,294.94781494140625,297.88201904296875,288.74237060546875,1.0,0.3860733807086944,1.0,1.0,0.0,1.0,-2.162968873977661,2.1629650592803955,3.7665183754143072e-06,1.671255111694336,1.0,0.6499999761581421,0.0,48.95777130126953,80.0,30252.47265625,-0.0,757.8505859375,1.0,283.1499938964844,287.8648376464844,296.21710205078125,298.2403259277344,293.1499938964844,293.1499938964844,283.1499938964844,17999.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805180311203003,1.0,0.0,0.0,1.5302252769470217,1.5302315950393677,1.562442975000522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.5771484375,0.0,149.58702087402344,1895.4371337890625,0.0,1460.528076171875,0.4149119555950165,1.0,0.0,3.0,1.0,0.0
17822640,297.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73736572265625,0.9989444017410278,0.2873708009719848,0.2444676607847213,297.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7372741699219,0.9890546798706056,0.2627050578594208,0.2475119829177856,298.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73736572265625,0.9989444017410278,0.3141564726829529,0.1901415139436721,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7371826171875,0.9804587960243224,0.2546165287494659,0.2399924099445343,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364807128906,0.8939396739006042,0.1963176727294922,0.8798251152038574,288.7377319335937,284.95001220703125,294.9491577148437,293.2030029296875,294.94781494140625,297.88201904296875,288.74237060546875,1.0,0.3860733807086944,1.0,1.0,0.0,1.0,-2.162968873977661,2.1629650592803955,3.7665183754143072e-06,1.671255111694336,1.0,0.6499999761581421,0.0,48.95777130126953,80.0,30252.47265625,-0.0,757.8505859375,1.0,283.1499938964844,287.8648376464844,296.21710205078125,298.2403259277344,293.1499938964844,293.1499938964844,283.1499938964844,17999.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805180311203003,1.0,0.0,0.0,1.5302252769470217,1.5302315950393677,1.562442975000522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.5771484375,0.0,149.58702087402344,1895.4371337890625,0.0,1460.528076171875,0.4149119555950165,1.0,0.0,3.0,1.0,0.0
17822700,297.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7839050292969,0.9990000128746032,0.2916638851165771,0.2505615651607513,297.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78375244140625,0.9863625168800354,0.2659304738044739,0.2505831122398376,297.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7839050292969,0.9990000128746032,0.3191458880901336,0.1948812156915664,297.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7836303710937,0.9773940443992616,0.2576225697994232,0.2428576499223709,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7826843261719,0.8902711272239685,0.1983192563056945,0.8889346122741699,288.7843322753906,284.95001220703125,294.97515869140625,293.2159118652344,294.9738464355469,297.87615966796875,288.79034423828125,1.0,0.3920817673206329,1.0,1.0,0.0,1.0,-2.194010972976685,2.19400691986084,3.874610229104292e-06,1.6952683925628662,1.0,0.6499999761581421,0.0,50.65367889404297,80.0,30478.57421875,-0.0,792.0491943359375,1.0,283.1499938964844,287.89697265625,296.2292175292969,298.2622375488281,293.1499938964844,293.1499938964844,283.1499938964844,17999.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817797422409058,1.0,0.0,0.0,1.5302265882492063,1.5302327871322632,1.562445532954371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.17822265625,0.0,149.58738708496094,1895.4371337890625,0.0,1470.0364990234375,0.4149122834205627,1.0,0.0,3.0,1.0,0.0
17822760,297.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8415832519531,0.9990000128746032,0.2952899038791656,0.2602629959583282,297.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84130859375,0.9796079993247986,0.2691690921783447,0.253682404756546,297.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8415832519531,0.9990000128746032,0.3234626650810241,0.2024267762899398,297.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411865234375,0.9699430465698242,0.2606412172317505,0.2457504719495773,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84002685546875,0.8824348449707031,0.2003038227558136,0.8981122374534607,288.842041015625,284.95001220703125,295.0010681152344,293.2287902832031,294.9997863769531,297.8667907714844,288.8490905761719,1.0,0.399834394454956,1.0,1.0,0.0,1.0,-2.232951641082764,2.232947587966919,4.0125737541529816e-06,1.725422978401184,1.0,0.6499999761581421,0.0,53.1810302734375,100.0,30748.08984375,-0.0,837.7347412109375,1.0,283.1499938964844,287.9364929199219,296.2433776855469,298.2891540527344,293.1499938964844,293.1499938964844,283.1499938964844,17999.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833089590072632,1.0,0.0,0.0,1.5302274227142334,1.5302337408065796,1.5624473803654837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.2724609375,0.0,149.58766174316406,1895.4371337890625,0.0,1481.6025390625,0.4149125218391418,1.0,0.0,3.0,1.0,0.0
17822820,297.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689025878906,0.9705020189285278,0.3018069565296173,0.2702886462211609,297.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9685974121094,0.9397467970848083,0.275642067193985,0.2600497007369995,297.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691772460937,0.9955164790153505,0.3295280933380127,0.2297723144292831,297.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9684753417969,0.9279512166976928,0.2666743397712707,0.251704454421997,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96728515625,0.8467228412628174,0.2041238695383072,0.916704535484314,288.9693298339844,284.95001220703125,295.0525207519531,293.2544250488281,295.05126953125,297.8395690917969,288.9760437011719,1.0,0.418887048959732,1.0,1.0,0.0,1.0,-2.314517021179199,2.3145127296447754,4.310398708184948e-06,1.7888741493225098,1.0,0.6499999761581421,0.0,62.39198303222656,120.0,31299.859375,-0.0,953.9556884765624,1.0,283.1499938964844,288.0229797363281,296.27471923828125,298.35205078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874496936798096,1.0,0.0,0.0,1.530228614807129,1.530234932899475,1.5624497962107853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.470703125,0.0,149.5880126953125,1895.4371337890625,0.0,1513.1510009765625,0.4149128198623657,1.0,0.0,3.0,1.0,0.0
17822880,297.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689025878906,0.9705020189285278,0.3018069565296173,0.2702886462211609,297.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9685974121094,0.9397467970848083,0.275642067193985,0.2600497007369995,297.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691772460937,0.9955164790153505,0.3295280933380127,0.2297723144292831,297.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9684753417969,0.9279512166976928,0.2666743397712707,0.251704454421997,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96728515625,0.8467228412628174,0.2041238695383072,0.916704535484314,288.9693298339844,284.95001220703125,295.0525207519531,293.2544250488281,295.05126953125,297.8395690917969,288.9760437011719,1.0,0.418887048959732,1.0,1.0,0.0,1.0,-2.314517021179199,2.3145127296447754,4.310398708184948e-06,1.7888741493225098,1.0,0.6499999761581421,0.0,62.39198303222656,120.0,31299.859375,-0.0,953.9556884765624,1.0,283.1499938964844,288.0229797363281,296.27471923828125,298.35205078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874496936798096,1.0,0.0,0.0,1.530228614807129,1.530234932899475,1.5624497962107853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.470703125,0.0,149.5880126953125,1895.4371337890625,0.0,1513.1510009765625,0.4149128198623657,1.0,0.0,3.0,1.0,0.0
