time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0399475097656,0.9169604778289796,0.3071319460868835,0.2753753960132599,297.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03973388671875,0.8880615234375,0.2803145051002502,0.2649339437484741,297.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0401306152344,0.947008490562439,0.3336987197399139,0.2328766137361526,297.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0396423339844,0.8780586123466492,0.2710219323635101,0.2562826573848724,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.038818359375,0.8055911064147949,0.2067514955997467,0.930812656879425,289.0402526855469,284.95001220703125,295.09051513671875,293.2733764648437,295.0892944335937,297.8203430175781,289.0449523925781,1.0,0.4338276088237762,1.0,1.0,0.0,1.0,-2.3531079292297363,2.3531033992767334,4.455527687241556e-06,1.819055676460266,1.0,0.6499999761581421,0.0,74.63905334472656,120.0,31581.03515625,-0.0,1043.0352783203125,1.0,283.1499938964844,288.0714416503906,296.2959899902344,298.3950500488281,293.1499938964844,293.1499938964844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909641027450562,1.0,0.0,0.0,1.5302292108535769,1.5302355289459229,1.5624509330791625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.1240234375,0.0,149.58816528320312,1895.4371337890625,0.0,1540.186279296875,0.4149129688739776,1.0,0.0,3.0,1.0,0.0
17823000,297.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.06170654296875,0.9021477699279784,0.3089469373226166,0.2771521508693695,297.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614929199219,0.8746357560157776,0.2818828821182251,0.2665860056877136,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0618896484375,0.9305580854415894,0.3353580236434936,0.2340871840715408,297.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614013671875,0.8648912906646729,0.2724796235561371,0.257830411195755,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0605773925781,0.7930182814598083,0.2076224535703659,0.9355329275131226,289.0619812011719,284.95001220703125,295.1034851074219,293.2798767089844,295.102294921875,297.8148193359375,289.0666198730469,1.0,0.439079225063324,1.0,1.0,0.0,1.0,-2.3662631511688232,2.3662586212158203,4.505463493842399e-06,1.829282283782959,1.0,0.6499999761581421,0.0,79.11590576171875,140.0,31674.80859375,-0.0,1075.300537109375,1.0,283.1499938964844,288.0862731933594,296.3023376464844,298.4078674316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920987963676453,1.0,0.0,0.0,1.5302293300628662,1.5302356481552124,1.5624512172962568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.63916015625,0.0,149.5882110595703,1895.4371337890625,0.0,1548.9649658203125,0.4149129986763,1.0,0.0,3.0,1.0,0.0
17823060,297.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14501953125,0.8590143918991089,0.3159506916999817,0.2840774953365326,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1448059082031,0.8342263102531433,0.2878981530666351,0.2729666829109192,297.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14520263671875,0.8822235465049744,0.342210590839386,0.2392180562019348,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1447448730469,0.825417160987854,0.2780625820159912,0.2638044953346252,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1439514160156,0.7540039420127869,0.2109357565641403,0.95370751619339,289.1452941894531,284.95001220703125,295.1539306640625,293.3051452636719,295.1527709960937,297.7953186035156,289.149658203125,1.0,0.4598878622055053,1.0,1.0,0.0,1.0,-2.417419195175171,2.417414426803589,4.7022740545799024e-06,1.868979215621948,1.0,0.6499999761581421,0.0,97.64395141601562,143.0,32035.162109375,-0.0,1208.7327880859375,1.0,283.1499938964844,288.1429138183594,296.3254089355469,298.4542236328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961186528205872,1.0,0.0,0.0,1.5302296876907349,1.530236005783081,1.5624519278389928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.1943359375,0.0,149.58831787109375,1895.4371337890625,0.0,1580.257568359375,0.4149131178855896,1.0,0.0,3.0,1.0,0.0
17823120,297.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14501953125,0.8590143918991089,0.3159506916999817,0.2840774953365326,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1448059082031,0.8342263102531433,0.2878981530666351,0.2729666829109192,297.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14520263671875,0.8822235465049744,0.342210590839386,0.2392180562019348,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1447448730469,0.825417160987854,0.2780625820159912,0.2638044953346252,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1439514160156,0.7540039420127869,0.2109357565641403,0.95370751619339,289.1452941894531,284.95001220703125,295.1539306640625,293.3051452636719,295.1527709960937,297.7953186035156,289.149658203125,1.0,0.4598878622055053,1.0,1.0,0.0,1.0,-2.417419195175171,2.417414426803589,4.7022740545799024e-06,1.868979215621948,1.0,0.6499999761581421,0.0,97.64395141601562,143.0,32035.162109375,-0.0,1208.7327880859375,1.0,283.1499938964844,288.1429138183594,296.3254089355469,298.4542236328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961186528205872,1.0,0.0,0.0,1.5302296876907349,1.530236005783081,1.5624519278389928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.1943359375,0.0,149.58831787109375,1895.4371337890625,0.0,1580.257568359375,0.4149131178855896,1.0,0.0,3.0,1.0,0.0
17823180,297.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2240600585937,0.8407191634178162,0.3228043019771576,0.2906720042228699,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2238464355469,0.8167110085487366,0.2937651574611664,0.2789840400218963,297.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.22418212890625,0.8621678352355957,0.3492384850978851,0.2444115281105041,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2237854003906,0.8075000643730164,0.2834997475147247,0.2694172859191894,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2230529785156,0.7368956208229065,0.2141374796628952,0.970327377319336,289.2242736816406,284.95001220703125,295.2038269042969,293.3302307128906,295.20269775390625,297.7776184082031,289.2282409667969,1.0,0.4752598106861114,1.0,1.0,0.0,1.0,-2.4655139446258545,2.4655089378356934,4.891314347332809e-06,1.906314492225647,1.0,0.6499999761581421,0.0,110.78971099853516,131.0,32373.12890625,-0.0,1321.17041015625,1.0,283.1499938964844,288.196533203125,296.34783935546875,298.4979858398437,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699617862701416,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.5624524962731814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.49609375,0.0,149.58837890625,1895.4371337890625,0.0,1607.7386474609375,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
17823240,297.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2240600585937,0.8407191634178162,0.3228043019771576,0.2906720042228699,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2238464355469,0.8167110085487366,0.2937651574611664,0.2789840400218963,297.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.22418212890625,0.8621678352355957,0.3492384850978851,0.2444115281105041,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2237854003906,0.8075000643730164,0.2834997475147247,0.2694172859191894,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2230529785156,0.7368956208229065,0.2141374796628952,0.970327377319336,289.2242736816406,284.95001220703125,295.2038269042969,293.3302307128906,295.20269775390625,297.7776184082031,289.2282409667969,1.0,0.4752598106861114,1.0,1.0,0.0,1.0,-2.4655139446258545,2.4655089378356934,4.891314347332809e-06,1.906314492225647,1.0,0.6499999761581421,0.0,110.78971099853516,131.0,32373.12890625,-0.0,1321.17041015625,1.0,283.1499938964844,288.196533203125,296.34783935546875,298.4979858398437,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699617862701416,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.5624524962731814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.49609375,0.0,149.58837890625,1895.4371337890625,0.0,1607.7386474609375,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
17823300,297.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.260986328125,0.8399087190628052,0.3261719346046448,0.2937707304954529,297.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26080322265625,0.815763533115387,0.2966499924659729,0.2817903161048889,297.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2611389160156,0.8611742854118347,0.3527513444423675,0.246911346912384,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607421875,0.8064005970954895,0.2861719131469726,0.2720231413841247,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.26007080078125,0.735515832901001,0.2157031297683715,0.9777414798736572,289.2611999511719,284.95001220703125,295.22857666015625,293.3427429199219,295.2274780273437,297.769287109375,289.26495361328125,1.0,0.4796287715435028,1.0,1.0,0.0,1.0,-2.487656831741333,2.487651824951172,4.979661298420979e-06,1.9235154390335083,1.0,0.6499999761581421,0.0,113.47252655029295,131.0,32530.16015625,-0.0,1360.0323486328125,1.0,283.1499938964844,288.2215881347656,296.359130859375,298.5191650390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011813521385193,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624526383817288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.47900390625,0.0,149.58840942382812,1895.4371337890625,0.0,1620.0887451171875,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
17823360,297.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.29620361328125,0.8426632285118103,0.329486608505249,0.296754240989685,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2960205078125,0.8182997107505798,0.2995100319385528,0.2844923436641693,297.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2963256835937,0.8640484809875488,0.3562445640563965,0.2493425458669662,297.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.29595947265625,0.8089517951011658,0.2888201773166656,0.2745259404182434,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2952880859375,0.7371928691864014,0.2172523885965347,0.9846990704536438,289.29638671875,284.95001220703125,295.253173828125,293.3551940917969,295.2520751953125,297.7611999511719,289.2999572753906,1.0,0.4826336205005646,1.0,1.0,0.0,1.0,-2.508775234222412,2.508770227432251,5.064636752649676e-06,1.9399006366729736,1.0,0.6499999761581421,0.0,114.13731384277344,119.0,32680.6171875,-0.0,1389.583251953125,1.0,283.1499938964844,288.2454528808594,296.3704833984375,298.5400085449219,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026408910751343,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.01220703125,0.0,149.5884246826172,1895.4371337890625,0.0,1631.65673828125,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
17823420,297.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3631896972656,0.8550899028778076,0.335933655500412,0.302428126335144,297.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.363037109375,0.8297921419143677,0.3051680326461792,0.2896900475025177,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3633117675781,0.877310574054718,0.3631622493267059,0.2540531754493713,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.36297607421875,0.8204361200332642,0.2940545976161957,0.279325783252716,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36236572265625,0.7464409470558167,0.2203090935945511,0.9977323412895204,289.3633728027344,284.95001220703125,295.3019104003906,293.37994384765625,295.30084228515625,297.7454833984375,289.3666687011719,1.0,0.4858505427837372,1.0,1.0,0.0,1.0,-2.548924446105957,2.548919200897217,5.228176632954273e-06,1.971036553382873,1.0,0.6499999761581421,0.0,111.7361068725586,107.0,32967.72265625,-0.0,1431.0396728515625,1.0,283.1499938964844,288.2908935546875,296.3934326171875,298.5808410644531,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053200602531433,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.2177734375,0.0,149.58843994140625,1895.4371337890625,0.0,1652.9884033203125,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
17823480,297.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3631896972656,0.8550899028778076,0.335933655500412,0.302428126335144,297.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.363037109375,0.8297921419143677,0.3051680326461792,0.2896900475025177,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3633117675781,0.877310574054718,0.3631622493267059,0.2540531754493713,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.36297607421875,0.8204361200332642,0.2940545976161957,0.279325783252716,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36236572265625,0.7464409470558167,0.2203090935945511,0.9977323412895204,289.3633728027344,284.95001220703125,295.3019104003906,293.37994384765625,295.30084228515625,297.7454833984375,289.3666687011719,1.0,0.4858505427837372,1.0,1.0,0.0,1.0,-2.548924446105957,2.548919200897217,5.228176632954273e-06,1.971036553382873,1.0,0.6499999761581421,0.0,111.7361068725586,107.0,32967.72265625,-0.0,1431.0396728515625,1.0,283.1499938964844,288.2908935546875,296.3934326171875,298.5808410644531,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053200602531433,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.2177734375,0.0,149.58843994140625,1895.4371337890625,0.0,1652.9884033203125,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
17823540,297.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4263610839844,0.8769057393074036,0.3421845436096191,0.307766318321228,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4262084960937,0.8496854901313782,0.3107383847236633,0.2946538031101227,297.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.42645263671875,0.9003759622573853,0.3699751794338226,0.2585806846618652,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4261474609375,0.8396875262260437,0.2992064952850342,0.2838952541351318,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4255676269531,0.7636319398880005,0.22330242395401,1.0097731351852417,289.426513671875,284.95001220703125,295.3500061035156,293.404541015625,295.3489074707031,297.73065185546875,289.4295959472656,1.0,0.4862332642078399,1.0,1.0,0.0,1.0,-2.5867021083831787,2.5866968631744385,5.384424639487406e-06,2.000316858291626,1.0,0.6499999761581421,0.0,105.49313354492188,95.0,33238.98046875,0.0,1453.474853515625,1.0,283.1499938964844,288.3336486816406,296.4166564941406,298.6208801269531,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077146768569946,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.4541015625,0.0,149.5884552001953,1895.4371337890625,0.0,1672.1597900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17823600,297.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4263610839844,0.8769057393074036,0.3421845436096191,0.307766318321228,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4262084960937,0.8496854901313782,0.3107383847236633,0.2946538031101227,297.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.42645263671875,0.9003759622573853,0.3699751794338226,0.2585806846618652,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4261474609375,0.8396875262260437,0.2992064952850342,0.2838952541351318,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4255676269531,0.7636319398880005,0.22330242395401,1.0097731351852417,289.426513671875,284.95001220703125,295.3500061035156,293.404541015625,295.3489074707031,297.73065185546875,289.4295959472656,1.0,0.4862332642078399,1.0,1.0,0.0,1.0,-2.5867021083831787,2.5866968631744385,5.384424639487406e-06,2.000316858291626,1.0,0.6499999761581421,0.0,105.49313354492188,95.0,33238.98046875,0.0,1453.474853515625,1.0,283.1499938964844,288.3336486816406,296.4166564941406,298.6208801269531,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077146768569946,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.4541015625,0.0,149.5884552001953,1895.4371337890625,0.0,1672.1597900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17823660,297.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4858703613281,0.9087841510772704,0.3482779264450073,0.3128750324249267,297.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4857177734375,0.8792990446090698,0.3162221908569336,0.2994478940963745,297.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4859619140625,0.9362712502479552,0.3766799867153168,0.2629683315753937,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.48565673828125,0.868115246295929,0.3042814135551452,0.2883032560348511,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.485107421875,0.7894793748855591,0.2262307703495025,1.0211080312728882,289.48602294921875,284.95001220703125,295.3956298828125,293.4269714355469,295.3946228027344,297.7166442871094,289.4888610839844,1.0,0.4849618077278137,1.0,1.0,0.0,1.0,-2.6227993965148926,2.622793912887573,5.535851414606441e-06,2.028280019760132,1.0,0.6499999761581421,0.0,96.97673797607422,83.0,33492.203125,0.0,1463.9365234375,1.0,283.1499938964844,288.3737487792969,296.4388427734375,298.6593322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100746035575867,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.41552734375,0.0,149.5884552001953,1895.4371337890625,0.0,1691.149169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17823720,297.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4858703613281,0.9087841510772704,0.3482779264450073,0.3128750324249267,297.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4857177734375,0.8792990446090698,0.3162221908569336,0.2994478940963745,297.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4859619140625,0.9362712502479552,0.3766799867153168,0.2629683315753937,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.48565673828125,0.868115246295929,0.3042814135551452,0.2883032560348511,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.485107421875,0.7894793748855591,0.2262307703495025,1.0211080312728882,289.48602294921875,284.95001220703125,295.3956298828125,293.4269714355469,295.3946228027344,297.7166442871094,289.4888610839844,1.0,0.4849618077278137,1.0,1.0,0.0,1.0,-2.6227993965148926,2.622793912887573,5.535851414606441e-06,2.028280019760132,1.0,0.6499999761581421,0.0,96.97673797607422,83.0,33492.203125,0.0,1463.9365234375,1.0,283.1499938964844,288.3737487792969,296.4388427734375,298.6593322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100746035575867,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.41552734375,0.0,149.5884552001953,1895.4371337890625,0.0,1691.149169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17823780,297.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5331420898437,0.949486255645752,0.3533663749694824,0.3170963525772095,297.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5329895019531,0.915215253829956,0.3208398520946502,0.3034403622150421,297.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5332336425781,0.9751499891281128,0.3823246657848358,0.2666293680667877,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.532958984375,0.9024598598480223,0.3085594475269317,0.2919743359088897,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5324401855469,0.8191322088241577,0.228679746389389,1.030365824699402,289.53326416015625,284.95001220703125,295.4313659667969,293.4429626464844,295.43048095703125,297.70513916015625,289.535888671875,1.0,0.4830984473228454,1.0,1.0,0.0,1.0,-2.6526010036468506,2.652595281600952,5.6624285207362846e-06,2.051355600357056,1.0,0.6499999761581421,0.0,88.6222915649414,83.0,33690.4296875,0.0,1466.689697265625,1.0,283.1499938964844,288.4052429199219,296.4550170898437,298.6888732910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121537327766418,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.44580078125,0.0,149.5884552001953,1895.4371337890625,0.0,1707.956298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17823840,297.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54083251953125,0.9571688771247864,0.3542151749134063,0.3177977502346039,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5406799316406,0.9230848550796508,0.3216128647327423,0.3041061162948608,297.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409240722656,0.9817408919334412,0.3832697868347168,0.2672403454780578,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5406494140625,0.9096015691757202,0.3092761933803558,0.2925866842269897,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5401306152344,0.8246533274650574,0.2290883511304855,1.031896710395813,289.5409545898437,284.95001220703125,295.4371032714844,293.44537353515625,295.4362487792969,297.7032165527344,289.5435485839844,1.0,0.482740581035614,1.0,1.0,0.0,1.0,-2.6575498580932617,2.657544136047364,5.683586095983628e-06,2.055187225341797,1.0,0.6499999761581421,0.0,87.15150451660156,86.0,33722.421875,0.0,1466.7664794921875,1.0,283.1499938964844,288.41033935546875,296.4574890136719,298.6935119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125080227851868,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.17236328125,0.0,149.5884552001953,1895.4371337890625,0.0,1710.82763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17823900,297.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5672302246094,0.9740054607391356,0.3571245372295379,0.320287138223648,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5671081542969,0.9418500661849976,0.3242716491222381,0.306485503911972,297.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5673217773437,0.9956898093223572,0.3865236043930053,0.2694091200828552,297.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56707763671875,0.927787184715271,0.3117424249649048,0.2947836816310882,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56658935546875,0.8375046849250793,0.2304885983467102,1.0375666618347168,289.5673828125,284.95001220703125,295.45635986328125,293.4531555175781,295.45556640625,297.6966857910156,289.5699157714844,1.0,0.4835173487663269,1.0,1.0,0.0,1.0,-2.675381660461426,2.675375938415528,5.760090971307363e-06,2.0689659118652344,1.0,0.6499999761581421,0.0,84.37632751464844,86.0,33833.0859375,0.0,1478.57177734375,1.0,283.1499938964844,288.4277038574219,296.4652709960937,298.7087707519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137225270271301,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.34716796875,0.0,149.58847045898438,1895.4371337890625,0.0,1720.685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17823960,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5899658203125,0.9819363951683044,0.3599616289138794,0.3228018581867218,297.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5898742675781,0.9513332843780518,0.3268799483776092,0.3089098930358886,297.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.59002685546875,0.9990000128746032,0.3899995386600494,0.2691571116447449,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5898132324219,0.9373823404312134,0.31416055560112,0.297028511762619,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5894470214844,0.8440318703651428,0.2318451106548309,1.04347562789917,289.5900573730469,284.95001220703125,295.4747009277344,293.46002197265625,295.47393798828125,297.6906433105469,289.5918273925781,1.0,0.4846054911613464,1.0,1.0,0.0,1.0,-2.6874794960021973,2.687473773956299,5.81281437916914e-06,2.078566551208496,1.0,0.6499999761581421,0.0,83.44914245605469,104.0,33915.3203125,0.0,1492.8480224609375,1.0,283.1499938964844,288.4425964355469,296.4719543457031,298.7223205566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149026393890381,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.2255859375,0.0,149.58847045898438,1895.4371337890625,0.0,1730.287841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17824020,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6428527832031,0.9786952137947084,0.3655334711074829,0.3278794586658478,297.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6427001953125,0.9475287199020386,0.3320487737655639,0.3138640522956848,297.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6429443359375,0.9990000128746032,0.3965740203857422,0.2759403884410858,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64263916015625,0.9332631230354308,0.3189525306224823,0.3016282021999359,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.64208984375,0.84005206823349,0.2345239371061325,1.055877923965454,289.6430053710937,284.95001220703125,295.5086364746094,293.4711608886719,295.50799560546875,297.6785583496094,289.6458740234375,1.0,0.4935634732246399,1.0,1.0,0.0,1.0,-2.7313835620880127,2.731377601623535,6.003429916745517e-06,2.1121199131011963,1.0,0.6499999761581421,0.0,86.96221923828125,122.0,34152.18359375,0.0,1568.9940185546875,1.0,283.1499938964844,288.4765930175781,296.4825744628906,298.7464294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171680331230164,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.208984375,0.0,149.58847045898438,1895.4371337890625,0.0,1748.7838134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17824080,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6428527832031,0.9786952137947084,0.3655334711074829,0.3278794586658478,297.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6427001953125,0.9475287199020386,0.3320487737655639,0.3138640522956848,297.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6429443359375,0.9990000128746032,0.3965740203857422,0.2759403884410858,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64263916015625,0.9332631230354308,0.3189525306224823,0.3016282021999359,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.64208984375,0.84005206823349,0.2345239371061325,1.055877923965454,289.6430053710937,284.95001220703125,295.5086364746094,293.4711608886719,295.50799560546875,297.6785583496094,289.6458740234375,1.0,0.4935634732246399,1.0,1.0,0.0,1.0,-2.7313835620880127,2.731377601623535,6.003429916745517e-06,2.1121199131011963,1.0,0.6499999761581421,0.0,86.96221923828125,122.0,34152.18359375,0.0,1568.9940185546875,1.0,283.1499938964844,288.4765930175781,296.4825744628906,298.7464294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171680331230164,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.208984375,0.0,149.58847045898438,1895.4371337890625,0.0,1748.7838134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17824140,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6961364746094,0.9491524696350098,0.370900422334671,0.3330513536930084,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6960144042969,0.9151836633682252,0.3370815813541412,0.3189825415611267,297.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6962280273437,0.975657045841217,0.4023448526859283,0.28078094124794,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6959533691406,0.9018924236297609,0.323611706495285,0.3063956201076507,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69549560546875,0.8157134056091309,0.2370461374521255,1.069003343582153,289.6962280273437,284.95001220703125,295.5392150878906,293.4790344238281,295.5386047363281,297.6643981933594,289.6985778808594,1.0,0.50618577003479,1.0,1.0,0.0,1.0,-2.771749258041382,2.771743059158325,6.182424385769991e-06,2.1434452533721924,1.0,0.6499999761581421,0.0,97.32615661621094,140.0,34360.140625,0.0,1676.0428466796875,1.0,283.1499938964844,288.510498046875,296.4906311035156,298.7686462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194957137107849,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.6884765625,0.0,149.58847045898438,1895.4371337890625,0.0,1767.8743896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17824200,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6961364746094,0.9491524696350098,0.370900422334671,0.3330513536930084,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6960144042969,0.9151836633682252,0.3370815813541412,0.3189825415611267,297.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6962280273437,0.975657045841217,0.4023448526859283,0.28078094124794,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6959533691406,0.9018924236297609,0.323611706495285,0.3063956201076507,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69549560546875,0.8157134056091309,0.2370461374521255,1.069003343582153,289.6962280273437,284.95001220703125,295.5392150878906,293.4790344238281,295.5386047363281,297.6643981933594,289.6985778808594,1.0,0.50618577003479,1.0,1.0,0.0,1.0,-2.771749258041382,2.771743059158325,6.182424385769991e-06,2.1434452533721924,1.0,0.6499999761581421,0.0,97.32615661621094,140.0,34360.140625,0.0,1676.0428466796875,1.0,283.1499938964844,288.510498046875,296.4906311035156,298.7686462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194957137107849,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.6884765625,0.0,149.58847045898438,1895.4371337890625,0.0,1767.8743896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17824260,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7429504394531,0.9121786952018738,0.3760271370410919,0.3381425142288208,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74285888671875,0.8827413320541382,0.3419530987739563,0.3240894377231598,297.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7430419921875,0.9411855936050416,0.4082436263561249,0.2852262258529663,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7427978515625,0.8706433773040771,0.3281140029430389,0.3111553788185119,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.74237060546875,0.7868756055831909,0.2394085824489593,1.082053780555725,289.7430419921875,284.95001220703125,295.5666809082031,293.4839172363281,295.5661315917969,297.65106201171875,289.7452087402344,1.0,0.5205807089805603,1.0,1.0,0.0,1.0,-2.810218811035156,2.8102126121521,6.3552038227499e-06,2.173182964324951,1.0,0.6499999761581421,0.0,111.1714859008789,158.0,34544.51171875,0.0,1800.572021484375,1.0,283.1499938964844,288.5397644042969,296.49517822265625,298.78570556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217490077018738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.3994140625,0.0,149.58847045898438,1895.4371337890625,0.0,1786.4356689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17824320,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7429504394531,0.9121786952018738,0.3760271370410919,0.3381425142288208,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74285888671875,0.8827413320541382,0.3419530987739563,0.3240894377231598,297.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7430419921875,0.9411855936050416,0.4082436263561249,0.2852262258529663,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7427978515625,0.8706433773040771,0.3281140029430389,0.3111553788185119,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.74237060546875,0.7868756055831909,0.2394085824489593,1.082053780555725,289.7430419921875,284.95001220703125,295.5666809082031,293.4839172363281,295.5661315917969,297.65106201171875,289.7452087402344,1.0,0.5205807089805603,1.0,1.0,0.0,1.0,-2.810218811035156,2.8102126121521,6.3552038227499e-06,2.173182964324951,1.0,0.6499999761581421,0.0,111.1714859008789,158.0,34544.51171875,0.0,1800.572021484375,1.0,283.1499938964844,288.5397644042969,296.49517822265625,298.78570556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217490077018738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.3994140625,0.0,149.58847045898438,1895.4371337890625,0.0,1786.4356689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17824380,297.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870178222656,0.8824309706687927,0.380937784910202,0.3431099653244018,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78692626953125,0.8553234338760376,0.3466748297214508,0.3291313648223877,297.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870788574219,0.907743752002716,0.413995623588562,0.2896599471569061,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.786865234375,0.8440628051757812,0.3324711322784424,0.315854549407959,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7864685058594,0.7612661123275757,0.2416271120309829,1.0948209762573242,289.787109375,284.95001220703125,295.5912475585937,293.4859924316406,295.5907592773437,297.6378479003906,289.7890930175781,1.0,0.5359113216400146,1.0,1.0,0.0,1.0,-2.8485772609710693,2.8485708236694336,6.529844995384337e-06,2.2028305530548096,1.0,0.6499999761581421,0.0,127.03631591796876,176.0,34714.78125,0.0,1937.66650390625,1.0,283.1499938964844,288.5667724609375,296.4966125488281,298.79852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238614559173584,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.50341796875,0.0,149.58847045898438,1895.4371337890625,0.0,1803.9088134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17824440,297.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870178222656,0.8824309706687927,0.380937784910202,0.3431099653244018,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78692626953125,0.8553234338760376,0.3466748297214508,0.3291313648223877,297.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870788574219,0.907743752002716,0.413995623588562,0.2896599471569061,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.786865234375,0.8440628051757812,0.3324711322784424,0.315854549407959,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7864685058594,0.7612661123275757,0.2416271120309829,1.0948209762573242,289.787109375,284.95001220703125,295.5912475585937,293.4859924316406,295.5907592773437,297.6378479003906,289.7890930175781,1.0,0.5359113216400146,1.0,1.0,0.0,1.0,-2.8485772609710693,2.8485708236694336,6.529844995384337e-06,2.2028305530548096,1.0,0.6499999761581421,0.0,127.03631591796876,176.0,34714.78125,0.0,1937.66650390625,1.0,283.1499938964844,288.5667724609375,296.4966125488281,298.79852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238614559173584,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.50341796875,0.0,149.58847045898438,1895.4371337890625,0.0,1803.9088134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17824500,297.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8077697753906,0.869629979133606,0.3833150267601013,0.3455421328544616,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80767822265625,0.8436551094055176,0.3489800095558166,0.3316198289394378,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8078308105469,0.8943809270858765,0.4168083369731903,0.291849285364151,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8076477050781,0.8327574729919434,0.3345957994461059,0.3181733191013336,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8072509765625,0.7503134608268738,0.2426831275224685,1.1010611057281494,289.807861328125,284.95001220703125,295.6025390625,293.486083984375,295.6020812988281,297.6312561035156,289.8097839355469,1.0,0.5437221527099609,1.0,1.0,0.0,1.0,-2.867410182952881,2.867403507232666,6.616451173613314e-06,2.2173848152160645,1.0,0.6499999761581421,0.0,135.4852752685547,176.0,34793.7421875,0.0,2009.4967041015625,1.0,283.1499938964844,288.5793151855469,296.4963684082031,298.80352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248630523681641,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.93017578125,0.0,149.58847045898438,1895.4371337890625,0.0,1812.2178955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17824560,297.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8277282714844,0.8581432700157166,0.3856469094753265,0.3479418754577636,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.82763671875,0.8332311511039734,0.3512521088123321,0.334086149930954,297.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8277893066406,0.8823407292366028,0.4195819795131683,0.2940184473991394,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8276062011719,0.8225206136703491,0.3366885185241699,0.3204710185527801,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8272399902344,0.7405487298965454,0.2437077015638351,1.107203245162964,289.82781982421875,284.95001220703125,295.6132202148437,293.4855651855469,295.6127624511719,297.6247253417969,289.82965087890625,1.0,0.5515559911727905,1.0,1.0,0.0,1.0,-2.8860082626342773,2.8860015869140625,6.702533482894069e-06,2.231755495071411,1.0,0.6499999761581421,0.0,144.16744995117188,179.0,34868.76171875,0.0,2082.9794921875,1.0,283.1499938964844,288.5912475585937,296.4955444335937,298.8077087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258366942405701,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.97265625,0.0,149.58847045898438,1895.4371337890625,0.0,1820.3089599609373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17824620,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634338378906,0.8470110297203064,0.39020636677742,0.3524183332920074,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.8230990171432495,0.3557175099849701,0.3387050926685333,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634948730469,0.8706867098808289,0.42503422498703,0.2981142997741699,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86334228515625,0.8122155070304871,0.3407981693744659,0.3247554898262024,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.863037109375,0.7306726574897766,0.2456844449043274,1.1180243492126465,289.8634948730469,284.95001220703125,295.6328125,293.4828491210937,295.6324462890625,297.6117553710937,289.8650207519531,1.0,0.5624871253967285,1.0,1.0,0.0,1.0,-2.920022964477539,2.920016050338745,6.861478141217958e-06,2.258068323135376,1.0,0.6499999761581421,0.0,155.4375762939453,167.0,34997.5234375,0.0,2196.74365234375,1.0,283.1499938964844,288.6122131347656,296.4921875,298.8134460449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727705180644989,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.42724609375,0.0,149.58847045898438,1895.4371337890625,0.0,1835.876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17824680,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634338378906,0.8470110297203064,0.39020636677742,0.3524183332920074,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.8230990171432495,0.3557175099849701,0.3387050926685333,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634948730469,0.8706867098808289,0.42503422498703,0.2981142997741699,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86334228515625,0.8122155070304871,0.3407981693744659,0.3247554898262024,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.863037109375,0.7306726574897766,0.2456844449043274,1.1180243492126465,289.8634948730469,284.95001220703125,295.6328125,293.4828491210937,295.6324462890625,297.6117553710937,289.8650207519531,1.0,0.5624871253967285,1.0,1.0,0.0,1.0,-2.920022964477539,2.920016050338745,6.861478141217958e-06,2.258068323135376,1.0,0.6499999761581421,0.0,155.4375762939453,167.0,34997.5234375,0.0,2196.74365234375,1.0,283.1499938964844,288.6122131347656,296.4921875,298.8134460449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727705180644989,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.42724609375,0.0,149.58847045898438,1895.4371337890625,0.0,1835.876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17824740,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8926696777344,0.8493252396583557,0.3946375846862793,0.3564193546772003,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8926086425781,0.8255077600479126,0.3600838184356689,0.3428538143634796,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927001953125,0.8735228776931763,0.4303617775440216,0.3018454015254974,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.892578125,0.8145492672920227,0.3448135256767273,0.3285741806030273,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.892333984375,0.7317814230918884,0.2475761920213699,1.126670241355896,289.8927307128906,284.95001220703125,295.6502990722656,293.47808837890625,295.6499938964844,297.5992431640625,289.8939208984375,1.0,0.5667643547058105,1.0,1.0,0.0,1.0,-2.949285984039306,2.9492790699005127,6.999719971645391e-06,2.280709743499756,1.0,0.6499999761581421,0.0,157.1319122314453,155.0,35097.23828125,0.0,2256.354248046875,1.0,283.1499938964844,288.6287536621094,296.4864807128906,298.8151550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293815016746521,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.4296875,0.0,149.58847045898438,1895.4371337890625,0.0,1849.88818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
