time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824800,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8926696777344,0.8493252396583557,0.3946375846862793,0.3564193546772003,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8926086425781,0.8255077600479126,0.3600838184356689,0.3428538143634796,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927001953125,0.8735228776931763,0.4303617775440216,0.3018454015254974,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.892578125,0.8145492672920227,0.3448135256767273,0.3285741806030273,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.892333984375,0.7317814230918884,0.2475761920213699,1.126670241355896,289.8927307128906,284.95001220703125,295.6502990722656,293.47808837890625,295.6499938964844,297.5992431640625,289.8939208984375,1.0,0.5667643547058105,1.0,1.0,0.0,1.0,-2.949285984039306,2.9492790699005127,6.999719971645391e-06,2.280709743499756,1.0,0.6499999761581421,0.0,157.1319122314453,155.0,35097.23828125,0.0,2256.354248046875,1.0,283.1499938964844,288.6287536621094,296.4864807128906,298.8151550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293815016746521,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.4296875,0.0,149.58847045898438,1895.4371337890625,0.0,1849.88818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17824860,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9165344238281,0.8597787022590637,0.3989575803279876,0.3600964844226837,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91650390625,0.8354367613792419,0.3643616139888763,0.3466846644878387,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.91656494140625,0.8851101994514465,0.4355707764625549,0.3053211867809295,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164733886719,0.8243261575698853,0.3487459421157837,0.3320802450180053,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.916259765625,0.7394589185714722,0.249400645494461,1.133898138999939,289.91656494140625,284.95001220703125,295.6659545898437,293.4715576171875,295.6656799316406,297.5873107910156,289.9176025390625,1.0,0.5673606991767883,1.0,1.0,0.0,1.0,-2.975394487380981,2.9753873348236084,7.124118383217137e-06,2.300865411758423,1.0,0.6499999761581421,0.0,152.8727264404297,143.0,35175.7265625,0.0,2281.12890625,1.0,283.1499938964844,288.6415405273437,296.4787292480469,298.81298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307900190353394,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.33740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1861.6929931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17824920,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9165344238281,0.8597787022590637,0.3989575803279876,0.3600964844226837,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91650390625,0.8354367613792419,0.3643616139888763,0.3466846644878387,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.91656494140625,0.8851101994514465,0.4355707764625549,0.3053211867809295,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164733886719,0.8243261575698853,0.3487459421157837,0.3320802450180053,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.916259765625,0.7394589185714722,0.249400645494461,1.133898138999939,289.91656494140625,284.95001220703125,295.6659545898437,293.4715576171875,295.6656799316406,297.5873107910156,289.9176025390625,1.0,0.5673606991767883,1.0,1.0,0.0,1.0,-2.975394487380981,2.9753873348236084,7.124118383217137e-06,2.300865411758423,1.0,0.6499999761581421,0.0,152.8727264404297,143.0,35175.7265625,0.0,2281.12890625,1.0,283.1499938964844,288.6415405273437,296.4787292480469,298.81298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307900190353394,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.33740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1861.6929931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17824980,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9369201660156,0.8762235045433044,0.403180330991745,0.3635653257369995,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368591308594,0.8508102893829346,0.368555337190628,0.3503107726573944,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9369506835937,0.9028556942939758,0.4406658411026001,0.3086249530315399,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368591308594,0.8390969634056091,0.3525996506214142,0.3353866636753082,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9366760253906,0.7518899440765381,0.2511632144451141,1.140253663063049,289.9369506835937,284.95001220703125,295.67999267578125,293.4634704589844,295.67974853515625,297.5760192871094,289.9378356933594,1.0,0.5658596754074097,1.0,1.0,0.0,1.0,-2.999511480331421,2.9995040893554688,7.239954811666394e-06,2.31946349143982,1.0,0.6499999761581421,0.0,145.37026977539062,131.0,35239.14453125,0.0,2286.041259765625,1.0,283.1499938964844,288.6518249511719,296.4695739746094,298.8082580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319828271865845,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.8564453125,0.0,149.58847045898438,1895.4371337890625,0.0,1871.712646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17825040,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9369201660156,0.8762235045433044,0.403180330991745,0.3635653257369995,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368591308594,0.8508102893829346,0.368555337190628,0.3503107726573944,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9369506835937,0.9028556942939758,0.4406658411026001,0.3086249530315399,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368591308594,0.8390969634056091,0.3525996506214142,0.3353866636753082,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9366760253906,0.7518899440765381,0.2511632144451141,1.140253663063049,289.9369506835937,284.95001220703125,295.67999267578125,293.4634704589844,295.67974853515625,297.5760192871094,289.9378356933594,1.0,0.5658596754074097,1.0,1.0,0.0,1.0,-2.999511480331421,2.9995040893554688,7.239954811666394e-06,2.31946349143982,1.0,0.6499999761581421,0.0,145.37026977539062,131.0,35239.14453125,0.0,2286.041259765625,1.0,283.1499938964844,288.6518249511719,296.4695739746094,298.8082580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319828271865845,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.8564453125,0.0,149.58847045898438,1895.4371337890625,0.0,1871.712646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17825100,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.946044921875,0.8865746855735779,0.4052581787109375,0.365241140127182,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9460144042969,0.8605459928512573,0.3706198334693908,0.3520642518997192,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9460754394531,0.914451777935028,0.4431698024272918,0.3102250397205353,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94598388671875,0.8483729362487793,0.3544960618019104,0.3369821310043335,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9458312988281,0.7598713636398315,0.2520205974578857,1.1431866884231567,289.9460754394531,284.95001220703125,295.6864929199219,293.4589233398437,295.6862487792969,297.5705871582031,289.9468994140625,1.0,0.5646100044250488,1.0,1.0,0.0,1.0,-3.011002779006958,3.010995388031006,7.295464001799701e-06,2.328319549560547,1.0,0.6499999761581421,0.0,140.85910034179688,131.0,35266.2421875,0.0,2283.565673828125,1.0,283.1499938964844,288.6562194824219,296.464599609375,298.8051147460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325156927108765,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.6923828125,0.0,149.58847045898438,1895.4371337890625,0.0,1876.1949462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17825160,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9546203613281,0.898314893245697,0.4073170125484466,0.3668876588344574,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.95458984375,0.8717247843742371,0.3726639747619629,0.3537863194942474,297.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.95465087890625,0.9283063411712646,0.4456465542316437,0.3117971420288086,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9545593261719,0.8590418100357056,0.3563732504844665,0.3385473191738128,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.95440673828125,0.7690901756286621,0.2528627216815948,1.1459938287734983,289.95465087890625,284.95001220703125,295.6927185058594,293.4540710449219,295.6924743652344,297.56524658203125,289.9554138183594,1.0,0.5631447434425354,1.0,1.0,0.0,1.0,-3.0221993923187256,3.022192001342773,7.3497453740856145e-06,2.336945056915283,1.0,0.6499999761581421,0.0,136.0259246826172,119.0,35290.83203125,0.0,2278.8583984375,1.0,283.1499938964844,288.66021728515625,296.4594116210937,298.8016052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330183982849121,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.29931640625,0.0,149.58847045898438,1895.4371337890625,0.0,1880.4278564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17825220,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701843261719,0.928633987903595,0.4113800525665283,0.3701036274433136,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8989861011505127,0.3766851127147674,0.3571401536464691,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701843261719,0.9603116512298584,0.4505109786987304,0.3148593306541443,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8853603005409241,0.3600639104843139,0.3415906727313995,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.7917678356170654,0.2544965744018554,1.1512548923492432,289.97021484375,284.95001220703125,295.7043151855469,293.4436340332031,295.7041015625,297.55499267578125,289.97088623046875,1.0,0.5597145557403564,1.0,1.0,0.0,1.0,-3.043764352798462,3.0437569618225098,7.454841124854283e-06,2.35354995727539,1.0,0.6499999761581421,0.0,125.63906860351562,107.0,35333.11328125,0.0,2264.04052734375,1.0,283.1499938964844,288.6670837402344,296.4483337402344,298.7933959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339357733726501,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.875,0.0,149.58847045898438,1895.4371337890625,0.0,1888.1612548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17825280,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701843261719,0.928633987903595,0.4113800525665283,0.3701036274433136,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8989861011505127,0.3766851127147674,0.3571401536464691,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701843261719,0.9603116512298584,0.4505109786987304,0.3148593306541443,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8853603005409241,0.3600639104843139,0.3415906727313995,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.7917678356170654,0.2544965744018554,1.1512548923492432,289.97021484375,284.95001220703125,295.7043151855469,293.4436340332031,295.7041015625,297.55499267578125,289.97088623046875,1.0,0.5597145557403564,1.0,1.0,0.0,1.0,-3.043764352798462,3.0437569618225098,7.454841124854283e-06,2.35354995727539,1.0,0.6499999761581421,0.0,125.63906860351562,107.0,35333.11328125,0.0,2264.04052734375,1.0,283.1499938964844,288.6670837402344,296.4483337402344,298.7933959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339357733726501,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.875,0.0,149.58847045898438,1895.4371337890625,0.0,1888.1612548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17825340,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9838256835937,0.9669482707977296,0.4153836965560913,0.3732438087463379,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9837951660156,0.937007486820221,0.3806167840957641,0.3603894114494324,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9838562011719,0.9931408166885376,0.4552780389785766,0.3178336322307586,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9837951660156,0.9207686185836792,0.3636694252490997,0.3445335924625397,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9836730957031,0.8201320767402649,0.2560630738735199,1.156118392944336,289.9838562011719,284.95001220703125,295.7151184082031,293.432373046875,295.71490478515625,297.54522705078125,289.98443603515625,1.0,0.5558294653892517,1.0,1.0,0.0,1.0,-3.0641114711761475,3.064103841781616,7.554676358267898e-06,2.369213342666626,1.0,0.6499999761581421,0.0,114.68074798583984,110.0,35366.71484375,0.0,2243.966796875,1.0,283.1499938964844,288.6725769042969,296.43658447265625,298.7839050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347566485404968,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.69970703125,0.0,149.58847045898438,1895.4371337890625,0.0,1895.091552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17825400,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9838256835937,0.9669482707977296,0.4153836965560913,0.3732438087463379,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9837951660156,0.937007486820221,0.3806167840957641,0.3603894114494324,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9838562011719,0.9931408166885376,0.4552780389785766,0.3178336322307586,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9837951660156,0.9207686185836792,0.3636694252490997,0.3445335924625397,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9836730957031,0.8201320767402649,0.2560630738735199,1.156118392944336,289.9838562011719,284.95001220703125,295.7151184082031,293.432373046875,295.71490478515625,297.54522705078125,289.98443603515625,1.0,0.5558294653892517,1.0,1.0,0.0,1.0,-3.0641114711761475,3.064103841781616,7.554676358267898e-06,2.369213342666626,1.0,0.6499999761581421,0.0,114.68074798583984,110.0,35366.71484375,0.0,2243.966796875,1.0,283.1499938964844,288.6725769042969,296.43658447265625,298.7839050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347566485404968,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.69970703125,0.0,149.58847045898438,1895.4371337890625,0.0,1895.091552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17825460,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.9812727570533752,0.4192909002304077,0.3766182661056518,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.9538382291793824,0.3844296038150787,0.3638624250888824,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.9990000128746032,0.4605270028114319,0.3147561550140381,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.9377502202987672,0.3671595156192779,0.3477033972740173,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9917297363281,0.831203818321228,0.2575353384017944,1.1621359586715698,289.99169921875,284.95001220703125,295.7253112792969,293.4205322265625,295.7251281738281,297.536865234375,289.9915466308594,1.0,0.5557199716567993,1.0,1.0,0.0,1.0,-3.075716733932495,3.075709104537964,7.612515219079796e-06,2.378396987915039,1.0,0.6499999761581421,0.0,111.3416519165039,128.0,35365.5390625,0.0,2250.4228515625,1.0,283.1499938964844,288.67449951171875,296.4241943359375,298.77294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354937791824341,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.822265625,0.0,149.58847045898438,1895.4371337890625,0.0,1901.32275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17825520,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.9812727570533752,0.4192909002304077,0.3766182661056518,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.9538382291793824,0.3844296038150787,0.3638624250888824,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.9990000128746032,0.4605270028114319,0.3147561550140381,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.9377502202987672,0.3671595156192779,0.3477033972740173,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9917297363281,0.831203818321228,0.2575353384017944,1.1621359586715698,289.99169921875,284.95001220703125,295.7253112792969,293.4205322265625,295.7251281738281,297.536865234375,289.9915466308594,1.0,0.5557199716567993,1.0,1.0,0.0,1.0,-3.075716733932495,3.075709104537964,7.612515219079796e-06,2.378396987915039,1.0,0.6499999761581421,0.0,111.3416519165039,128.0,35365.5390625,0.0,2250.4228515625,1.0,283.1499938964844,288.67449951171875,296.4241943359375,298.77294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354937791824341,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.822265625,0.0,149.58847045898438,1895.4371337890625,0.0,1901.32275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17825580,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0101623535156,0.9775402545928956,0.423179030418396,0.3801538646221161,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0101318359375,0.9495943188667296,0.3881839215755462,0.3674756586551666,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0102233886719,0.9990000128746032,0.4654962718486786,0.3217831552028656,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0101013183594,0.9331952929496764,0.3705942332744598,0.3510170578956604,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0098571777344,0.8270286321640015,0.2589785754680633,1.1689790487289429,290.0102233886719,284.95001220703125,295.7351989746094,293.4083557128906,295.7350158691406,297.5289001464844,290.01141357421875,1.0,0.5629290342330933,1.0,1.0,0.0,1.0,-3.1091370582580566,3.1091291904449463,7.77730019763112e-06,2.4036014080047607,1.0,0.6499999761581421,0.0,114.87317657470705,146.0,35441.109375,0.0,2327.42578125,1.0,283.1499938964844,288.6824645996094,296.4115905761719,298.7620849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361155152320862,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.5029296875,0.0,149.58847045898438,1895.4371337890625,0.0,1906.58447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17825640,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0101623535156,0.9775402545928956,0.423179030418396,0.3801538646221161,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0101318359375,0.9495943188667296,0.3881839215755462,0.3674756586551666,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0102233886719,0.9990000128746032,0.4654962718486786,0.3217831552028656,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0101013183594,0.9331952929496764,0.3705942332744598,0.3510170578956604,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0098571777344,0.8270286321640015,0.2589785754680633,1.1689790487289429,290.0102233886719,284.95001220703125,295.7351989746094,293.4083557128906,295.7350158691406,297.5289001464844,290.01141357421875,1.0,0.5629290342330933,1.0,1.0,0.0,1.0,-3.1091370582580566,3.1091291904449463,7.77730019763112e-06,2.4036014080047607,1.0,0.6499999761581421,0.0,114.87317657470705,146.0,35441.109375,0.0,2327.42578125,1.0,283.1499938964844,288.6824645996094,296.4115905761719,298.7620849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361155152320862,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.5029296875,0.0,149.58847045898438,1895.4371337890625,0.0,1906.58447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17825700,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238952636719,0.9686145186424256,0.4251301884651184,0.3820239603519439,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238647460937,0.9393718838691713,0.3900410830974579,0.3693665266036987,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0239562988281,0.99529230594635,0.4673025012016296,0.3264058828353882,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238342285156,0.9227513670921326,0.3722917735576629,0.3527584969997406,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235595703125,0.8191697597503662,0.2596679329872131,1.17277729511261,290.0239562988281,284.95001220703125,295.7400817871094,293.4021911621094,295.73992919921875,297.5232238769531,290.02508544921875,1.0,0.5680922865867615,1.0,1.0,0.0,1.0,-3.1276509761810303,3.12764310836792,7.87027420301456e-06,2.417945623397827,1.0,0.6499999761581421,0.0,119.19796752929688,146.0,35485.09375,0.0,2383.747314453125,1.0,283.1499938964844,288.6893920898437,296.4058837890625,298.75848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365121245384216,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.2841796875,0.0,149.58847045898438,1895.4371337890625,0.0,1909.94384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17825760,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03277587890625,0.9531822800636292,0.4270366430282593,0.3839594423770904,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0327453613281,0.9227001070976256,0.3918455839157104,0.3713143467903137,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03277587890625,0.9828338027000428,0.4692682325839996,0.3279038667678833,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03271484375,0.9067443609237672,0.3739373683929443,0.3545573055744171,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0325622558594,0.8065332770347595,0.2603010833263397,1.1768133640289309,290.03277587890625,284.95001220703125,295.7449951171875,293.3960876464844,295.7448425292969,297.51788330078125,290.0335693359375,1.0,0.5735247731208801,1.0,1.0,0.0,1.0,-3.139454364776612,3.139446496963501,7.929931598482653e-06,2.427128553390503,1.0,0.6499999761581421,0.0,125.5739974975586,164.0,35504.0,0.0,2441.518310546875,1.0,283.1499938964844,288.6934814453125,296.4001770019531,298.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369534969329834,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.82958984375,0.0,149.58847045898438,1895.4371337890625,0.0,1913.685302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17825820,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0502014160156,0.9211450219154358,0.4307848811149597,0.3878155052661896,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0501708984375,0.8933501839637756,0.3953630030155182,0.3751695156097412,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0502319335937,0.9544174671173096,0.4733171761035919,0.3310662806034088,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0501403808594,0.8792499303817749,0.3771394789218902,0.3581166863441467,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04998779296875,0.7812857031822205,0.2614828944206238,1.1847012042999268,290.0502319335937,284.95001220703125,295.7550048828125,293.3839416503906,295.7548217773437,297.5080871582031,290.0509948730469,1.0,0.5855973362922668,1.0,1.0,0.0,1.0,-3.166290044784546,3.1662819385528564,8.065884685493074e-06,2.447796583175659,1.0,0.6499999761581421,0.0,139.9505157470703,182.0,35553.0625,0.0,2570.831298828125,1.0,283.1499938964844,288.7011413574219,296.3882141113281,298.7457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378169298171997,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.53759765625,0.0,149.58847045898438,1895.4371337890625,0.0,1921.0113525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17825880,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0502014160156,0.9211450219154358,0.4307848811149597,0.3878155052661896,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0501708984375,0.8933501839637756,0.3953630030155182,0.3751695156097412,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0502319335937,0.9544174671173096,0.4733171761035919,0.3310662806034088,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0501403808594,0.8792499303817749,0.3771394789218902,0.3581166863441467,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04998779296875,0.7812857031822205,0.2614828944206238,1.1847012042999268,290.0502319335937,284.95001220703125,295.7550048828125,293.3839416503906,295.7548217773437,297.5080871582031,290.0509948730469,1.0,0.5855973362922668,1.0,1.0,0.0,1.0,-3.166290044784546,3.1662819385528564,8.065884685493074e-06,2.447796583175659,1.0,0.6499999761581421,0.0,139.9505157470703,182.0,35553.0625,0.0,2570.831298828125,1.0,283.1499938964844,288.7011413574219,296.3882141113281,298.7457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378169298171997,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.53759765625,0.0,149.58847045898438,1895.4371337890625,0.0,1921.0113525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17825940,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0675048828125,0.893858015537262,0.4344606399536133,0.391667902469635,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0674743652344,0.868498682975769,0.398762971162796,0.3789805769920349,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0675354003906,0.9246351718902588,0.4773362278938293,0.3342930972576141,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.06744384765625,0.8551515936851501,0.3802267909049988,0.361634612083435,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0672912597656,0.7589166164398193,0.2625584006309509,1.1924256086349487,290.0675354003906,284.95001220703125,295.76544189453125,293.3722229003906,295.7652587890625,297.4988098144531,290.0682983398437,1.0,0.59842848777771,1.0,1.0,0.0,1.0,-3.1929051876068115,3.192897081375122,8.201882337743882e-06,2.468302965164185,1.0,0.6499999761581421,0.0,156.09967041015625,200.0,35601.3671875,0.0,2711.468505859375,1.0,283.1499938964844,288.7087097167969,296.3762512207031,298.73651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386156916618347,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.2177734375,0.0,149.58847045898438,1895.4371337890625,0.0,1927.7982177734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17826000,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0675048828125,0.893858015537262,0.4344606399536133,0.391667902469635,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0674743652344,0.868498682975769,0.398762971162796,0.3789805769920349,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0675354003906,0.9246351718902588,0.4773362278938293,0.3342930972576141,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.06744384765625,0.8551515936851501,0.3802267909049988,0.361634612083435,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0672912597656,0.7589166164398193,0.2625584006309509,1.1924256086349487,290.0675354003906,284.95001220703125,295.76544189453125,293.3722229003906,295.7652587890625,297.4988098144531,290.0682983398437,1.0,0.59842848777771,1.0,1.0,0.0,1.0,-3.1929051876068115,3.192897081375122,8.201882337743882e-06,2.468302965164185,1.0,0.6499999761581421,0.0,156.09967041015625,200.0,35601.3671875,0.0,2711.468505859375,1.0,283.1499938964844,288.7087097167969,296.3762512207031,298.73651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386156916618347,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.2177734375,0.0,149.58847045898438,1895.4371337890625,0.0,1927.7982177734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17826060,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08453369140625,0.8716223835945129,0.4380747973918915,0.3955025970935821,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0845031738281,0.8477253317832947,0.4020482301712036,0.3827237784862518,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0845642089844,0.8996396660804749,0.4812500476837158,0.3374884724617004,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.08447265625,0.8351783156394958,0.3832020163536072,0.3650871813297272,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0843200683594,0.7403475046157837,0.2635310292243957,1.1998809576034546,290.0845642089844,284.95001220703125,295.77655029296875,293.3611145019531,295.77642822265625,297.4898986816406,290.0852966308594,1.0,0.6115660667419434,1.0,1.0,0.0,1.0,-3.218991994857788,3.2189836502075195,8.336297469213605e-06,2.488407850265503,1.0,0.6499999761581421,0.0,173.32562255859375,203.0,35648.90234375,0.0,2859.170654296875,1.0,283.1499938964844,288.7161560058594,296.3648986816406,298.7277526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393505573272705,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.97998046875,0.0,149.58847045898438,1895.4371337890625,0.0,1934.0498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17826120,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08453369140625,0.8716223835945129,0.4380747973918915,0.3955025970935821,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0845031738281,0.8477253317832947,0.4020482301712036,0.3827237784862518,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0845642089844,0.8996396660804749,0.4812500476837158,0.3374884724617004,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.08447265625,0.8351783156394958,0.3832020163536072,0.3650871813297272,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0843200683594,0.7403475046157837,0.2635310292243957,1.1998809576034546,290.0845642089844,284.95001220703125,295.77655029296875,293.3611145019531,295.77642822265625,297.4898986816406,290.0852966308594,1.0,0.6115660667419434,1.0,1.0,0.0,1.0,-3.218991994857788,3.2189836502075195,8.336297469213605e-06,2.488407850265503,1.0,0.6499999761581421,0.0,173.32562255859375,203.0,35648.90234375,0.0,2859.170654296875,1.0,283.1499938964844,288.7161560058594,296.3648986816406,298.7277526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393505573272705,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.97998046875,0.0,149.58847045898438,1895.4371337890625,0.0,1934.0498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17826180,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0996398925781,0.8612469434738159,0.4416634738445282,0.3990735709667206,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.099609375,0.8381133675575256,0.4052660167217254,0.3861514627933502,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.09967041015625,0.8885387182235718,0.4850868582725525,0.3404470384120941,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.099609375,0.8257933855056763,0.3861116170883178,0.3682259619235992,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994567871094,0.7312548160552979,0.2644460499286651,1.2058801651000977,290.09967041015625,284.95001220703125,295.78863525390625,293.3508605957031,295.7884521484375,297.48126220703125,290.10028076171875,1.0,0.620185375213623,1.0,1.0,0.0,1.0,-3.241939783096313,3.241931438446045,8.455538591078948e-06,2.506131649017334,1.0,0.6499999761581421,0.0,184.13609313964844,206.0,35687.6015625,0.0,2967.001953125,1.0,283.1499938964844,288.7225646972656,296.3541564941406,298.7192687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400017976760864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.41015625,0.0,149.58847045898438,1895.4371337890625,0.0,1939.5960693359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17826240,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0996398925781,0.8612469434738159,0.4416634738445282,0.3990735709667206,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.099609375,0.8381133675575256,0.4052660167217254,0.3861514627933502,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.09967041015625,0.8885387182235718,0.4850868582725525,0.3404470384120941,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.099609375,0.8257933855056763,0.3861116170883178,0.3682259619235992,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994567871094,0.7312548160552979,0.2644460499286651,1.2058801651000977,290.09967041015625,284.95001220703125,295.78863525390625,293.3508605957031,295.7884521484375,297.48126220703125,290.10028076171875,1.0,0.620185375213623,1.0,1.0,0.0,1.0,-3.241939783096313,3.241931438446045,8.455538591078948e-06,2.506131649017334,1.0,0.6499999761581421,0.0,184.13609313964844,206.0,35687.6015625,0.0,2967.001953125,1.0,283.1499938964844,288.7225646972656,296.3541564941406,298.7192687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400017976760864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.41015625,0.0,149.58847045898438,1895.4371337890625,0.0,1939.5960693359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17826300,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1065979003906,0.8582013249397278,0.4434525370597839,0.4007994830608368,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1065673828125,0.8352679014205933,0.4068479835987091,0.3877821862697601,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10662841796875,0.885219931602478,0.4869704842567444,0.3418602347373962,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1065673828125,0.8229607343673706,0.3875404596328735,0.3697131276130676,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1064453125,0.7283547520637512,0.2648826539516449,1.2085109949111938,290.10662841796875,284.95001220703125,295.79510498046875,293.3461303710937,295.794921875,297.4771728515625,290.10723876953125,1.0,0.6236814856529236,1.0,1.0,0.0,1.0,-3.252627372741699,3.252618789672852,8.51132244861219e-06,2.514370918273926,1.0,0.6499999761581421,0.0,188.09893798828125,206.0,35705.48828125,0.0,3011.758544921875,1.0,283.1499938964844,288.72540283203125,296.3492126464844,298.7152404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402874231338501,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.5615234375,0.0,149.58847045898438,1895.4371337890625,0.0,1942.030029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17826360,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1134338378906,0.8558971285820007,0.4452396929264068,0.402503490447998,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1134033203125,0.833095371723175,0.4084157645702362,0.3893781304359436,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1134338378906,0.882679283618927,0.4888345301151275,0.343244194984436,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1133728027344,0.8207709193229675,0.388955682516098,0.3711660504341125,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1132507324219,0.7260191440582275,0.2653086483478546,1.2109929323196411,290.1134338378906,284.95001220703125,295.8019104003906,293.3417053222656,295.8016967773437,297.47320556640625,290.1140441894531,1.0,0.6268388628959656,1.0,1.0,0.0,1.0,-3.2629916667938232,3.262983083724976,8.56559108797228e-06,2.5223593711853027,1.0,0.6499999761581421,0.0,191.52137756347656,209.0,35723.1953125,0.0,3053.081787109375,1.0,283.1499938964844,288.72821044921875,296.3445129394531,298.71142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405465841293335,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.75048828125,0.0,149.58847045898438,1895.4371337890625,0.0,1944.2398681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17826420,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.123291015625,0.8535572290420532,0.447844535112381,0.404957115650177,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1232604980469,0.8308506608009338,0.4106753468513489,0.3916486501693725,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.123291015625,0.8800468444824219,0.4915146827697754,0.3452126681804657,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1232604980469,0.8184705972671509,0.3909937441349029,0.3732289671897888,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.12310791015625,0.7233901619911194,0.2659099698066711,1.214373230934143,290.123291015625,284.95001220703125,295.8125305175781,293.3358764648437,295.81231689453125,297.4676513671875,290.1238708496094,1.0,0.6309386491775513,1.0,1.0,0.0,1.0,-3.2775886058807373,3.2775800228118896,8.642312423035037e-06,2.533609390258789,1.0,0.6499999761581421,0.0,195.70803833007807,209.0,35749.390625,0.0,3108.147216796875,1.0,283.1499938964844,288.7322998046875,296.33837890625,298.7065124511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408856153488159,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.18701171875,0.0,149.58847045898438,1895.4371337890625,0.0,1947.132080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17826480,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.126953125,0.852895975112915,0.448811799287796,0.4058616459369659,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1269226074219,0.8302041888237,0.4115066230297088,0.3924777507781982,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1269836425781,0.8792867064476013,0.4924986958503723,0.3459309339523315,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1269226074219,0.8177985548973083,0.391743004322052,0.3739812672138214,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.12677001953125,0.7225717306137085,0.266127735376358,1.2155722379684448,290.1269836425781,284.95001220703125,295.8166809082031,293.3338928222656,295.8164367675781,297.4656677246094,290.1275634765625,1.0,0.6323521137237549,1.0,1.0,0.0,1.0,-3.2828822135925293,3.2828736305236816,8.670221177453641e-06,2.537689447402954,1.0,0.6499999761581421,0.0,197.09344482421875,212.0,35759.328125,0.0,3127.486572265625,1.0,283.1499938964844,288.7338562011719,296.3363037109375,298.70489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410008311271667,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4072265625,0.0,149.58847045898438,1895.4371337890625,0.0,1948.115478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17826540,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1407775878906,0.8511711955070496,0.4524393677711487,0.4092154204845428,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1407470703125,0.8284410834312439,0.4145476818084717,0.3954880833625793,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14080810546875,0.8772018551826477,0.4960852563381195,0.3485330641269684,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1407470703125,0.8159297108650208,0.3944796323776245,0.3767071366310119,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.140625,0.720076858997345,0.2669084668159485,1.2197842597961426,290.14080810546875,284.95001220703125,295.8331298828125,293.3276672363281,295.8329162597656,297.4588623046875,290.1413879394531,1.0,0.637198269367218,1.0,1.0,0.0,1.0,-3.302011251449585,3.302002429962158,8.771445209276862e-06,2.5524332523345947,1.0,0.6499999761581421,0.0,201.620834350586,215.0,35798.27734375,0.0,3195.13916015625,1.0,283.1499938964844,288.7398681640625,296.3297424316406,298.7001037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741387665271759,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.6044921875,0.0,149.58847045898438,1895.4371337890625,0.0,1951.41796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17826600,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1407775878906,0.8511711955070496,0.4524393677711487,0.4092154204845428,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1407470703125,0.8284410834312439,0.4145476818084717,0.3954880833625793,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14080810546875,0.8772018551826477,0.4960852563381195,0.3485330641269684,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1407470703125,0.8159297108650208,0.3944796323776245,0.3767071366310119,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.140625,0.720076858997345,0.2669084668159485,1.2197842597961426,290.14080810546875,284.95001220703125,295.8331298828125,293.3276672363281,295.8329162597656,297.4588623046875,290.1413879394531,1.0,0.637198269367218,1.0,1.0,0.0,1.0,-3.302011251449585,3.302002429962158,8.771445209276862e-06,2.5524332523345947,1.0,0.6499999761581421,0.0,201.620834350586,215.0,35798.27734375,0.0,3195.13916015625,1.0,283.1499938964844,288.7398681640625,296.3297424316406,298.7001037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741387665271759,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.6044921875,0.0,149.58847045898438,1895.4371337890625,0.0,1951.41796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17826660,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1553649902344,0.8501895666122437,0.4561741352081299,0.4126356542110443,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1553649902344,0.8272917866706848,0.4175505340099334,0.3984375298023224,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1553955078125,0.8758211135864258,0.4996034801006317,0.3510697185993194,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.15533447265625,0.8146659135818481,0.3971732556819916,0.3793683648109436,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551818847656,0.7181013822555542,0.2676581442356109,1.223742961883545,290.1553955078125,284.95001220703125,295.8515319824219,293.3232421875,295.851318359375,297.4528503417969,290.156005859375,1.0,0.6416604518890381,1.0,1.0,0.0,1.0,-3.320683479309082,3.320674657821656,8.87083569978131e-06,2.566831111907959,1.0,0.6499999761581421,0.0,205.5557098388672,218.0,35842.0234375,0.0,3259.12451171875,1.0,283.1499938964844,288.7466125488281,296.3250732421875,298.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417229413986206,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.529296875,0.0,149.58847045898438,1895.4371337890625,0.0,1954.2816162109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
