time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826720,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1553649902344,0.8501895666122437,0.4561741352081299,0.4126356542110443,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1553649902344,0.8272917866706848,0.4175505340099334,0.3984375298023224,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1553955078125,0.8758211135864258,0.4996034801006317,0.3510697185993194,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.15533447265625,0.8146659135818481,0.3971732556819916,0.3793683648109436,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551818847656,0.7181013822555542,0.2676581442356109,1.223742961883545,290.1553955078125,284.95001220703125,295.8515319824219,293.3232421875,295.851318359375,297.4528503417969,290.156005859375,1.0,0.6416604518890381,1.0,1.0,0.0,1.0,-3.320683479309082,3.320674657821656,8.87083569978131e-06,2.566831111907959,1.0,0.6499999761581421,0.0,205.5557098388672,218.0,35842.0234375,0.0,3259.12451171875,1.0,283.1499938964844,288.7466125488281,296.3250732421875,298.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417229413986206,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.529296875,0.0,149.58847045898438,1895.4371337890625,0.0,1954.2816162109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17826780,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17108154296875,0.8496440052986145,0.4599605202674866,0.4160995483398437,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1710510253906,0.8264955282211304,0.420516163110733,0.401337593793869,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711120605469,0.874839723110199,0.5030558705329895,0.3535497188568115,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1710205078125,0.8137521147727966,0.3998264074325561,0.3819768726825714,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1708679199219,0.7164251208305359,0.2683791220188141,1.2275052070617676,290.17108154296875,284.95001220703125,295.8721923828125,293.3208923339844,295.8720397949219,297.4474182128906,290.1717529296875,1.0,0.6458775997161865,1.0,1.0,0.0,1.0,-3.338984966278076,3.3389759063720703,8.968822839960922e-06,2.580954074859619,1.0,0.6499999761581421,0.0,209.1354217529297,206.0,35892.12109375,0.0,3320.891845703125,1.0,283.1499938964844,288.7542724609375,296.3226013183594,298.6972351074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742027997970581,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.37060546875,0.0,149.58847045898438,1895.4371337890625,0.0,1956.888916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17826840,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17108154296875,0.8496440052986145,0.4599605202674866,0.4160995483398437,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1710510253906,0.8264955282211304,0.420516163110733,0.401337593793869,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711120605469,0.874839723110199,0.5030558705329895,0.3535497188568115,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1710205078125,0.8137521147727966,0.3998264074325561,0.3819768726825714,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1708679199219,0.7164251208305359,0.2683791220188141,1.2275052070617676,290.17108154296875,284.95001220703125,295.8721923828125,293.3208923339844,295.8720397949219,297.4474182128906,290.1717529296875,1.0,0.6458775997161865,1.0,1.0,0.0,1.0,-3.338984966278076,3.3389759063720703,8.968822839960922e-06,2.580954074859619,1.0,0.6499999761581421,0.0,209.1354217529297,206.0,35892.12109375,0.0,3320.891845703125,1.0,283.1499938964844,288.7542724609375,296.3226013183594,298.6972351074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742027997970581,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.37060546875,0.0,149.58847045898438,1895.4371337890625,0.0,1956.888916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17826900,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1786193847656,0.8522420525550842,0.461863100528717,0.4177329242229461,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1786193847656,0.8287692666053772,0.4219911098480224,0.4026665687561035,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1786499023437,0.8774445056915283,0.5047683119773865,0.3546960651874542,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1785888671875,0.8159998655319214,0.4011445641517639,0.3831594586372375,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1784362792969,0.7179474830627441,0.2687340974807739,1.2288213968276978,290.1786499023437,284.95001220703125,295.8834228515625,293.3205261230469,295.883056640625,297.4448547363281,290.17926025390625,1.0,0.6460136771202087,1.0,1.0,0.0,1.0,-3.3469254970550537,3.346916437149048,9.01160547073232e-06,2.587120056152344,1.0,0.6499999761581421,0.0,208.00015258789065,206.0,35915.41796875,0.0,3332.530029296875,1.0,283.1499938964844,288.7580261230469,296.3218994140625,298.6976623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742136538028717,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.8720703125,0.0,149.58847045898438,1895.4371337890625,0.0,1957.8165283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17826960,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.18609619140625,0.8563680648803711,0.4637805223464966,0.4193249046802521,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1860656738281,0.832431972026825,0.4234629571437835,0.4039339423179626,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1861267089844,0.8816704154014587,0.5064710378646851,0.3557922542095184,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1860656738281,0.8196048140525818,0.4024590253829956,0.3842798769474029,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1859130859375,0.7206565737724304,0.2690891623497009,1.2298587560653689,290.1861267089844,284.95001220703125,295.8952941894531,293.32080078125,295.8949279785156,297.44244384765625,290.18670654296875,1.0,0.6454967856407166,1.0,1.0,0.0,1.0,-3.354279041290283,3.3542699813842773,9.051256711245514e-06,2.5928075313568115,1.0,0.6499999761581421,0.0,205.4073028564453,194.0,35939.80078125,0.0,3334.511962890625,1.0,283.1499938964844,288.7618408203125,296.32196044921875,298.6988220214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422342896461487,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.56591796875,0.0,149.58847045898438,1895.4371337890625,0.0,1958.65234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17827020,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015380859375,0.8676236271858215,0.4676553606986999,0.4224587380886078,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.84242844581604,0.426403284072876,0.4063735902309418,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015380859375,0.8931984901428223,0.509854793548584,0.357901781797409,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20147705078125,0.8292601108551025,0.4050831198692322,0.38642418384552,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2013244628906,0.7281716465950012,0.2698045969009399,1.2315211296081543,290.2015380859375,284.95001220703125,295.9211730957031,293.3232116699219,295.9207458496094,297.4381408691406,290.2021789550781,1.0,0.6431805491447449,1.0,1.0,0.0,1.0,-3.368098735809326,3.368089437484741,9.126009899773637e-06,2.603496789932251,1.0,0.6499999761581421,0.0,197.9070739746093,182.0,35992.71875,0.0,3323.123779296875,1.0,283.1499938964844,288.7699890136719,296.32403564453125,298.7032775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423804402351379,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.634765625,0.0,149.58847045898438,1895.4371337890625,0.0,1959.90234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17827080,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015380859375,0.8676236271858215,0.4676553606986999,0.4224587380886078,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.84242844581604,0.426403284072876,0.4063735902309418,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015380859375,0.8931984901428223,0.509854793548584,0.357901781797409,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20147705078125,0.8292601108551025,0.4050831198692322,0.38642418384552,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2013244628906,0.7281716465950012,0.2698045969009399,1.2315211296081543,290.2015380859375,284.95001220703125,295.9211730957031,293.3232116699219,295.9207458496094,297.4381408691406,290.2021789550781,1.0,0.6431805491447449,1.0,1.0,0.0,1.0,-3.368098735809326,3.368089437484741,9.126009899773637e-06,2.603496789932251,1.0,0.6499999761581421,0.0,197.9070739746093,182.0,35992.71875,0.0,3323.123779296875,1.0,283.1499938964844,288.7699890136719,296.32403564453125,298.7032775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423804402351379,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.634765625,0.0,149.58847045898438,1895.4371337890625,0.0,1959.90234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17827140,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21832275390625,0.8825095891952515,0.4715884029865265,0.4255694150924682,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.21832275390625,0.855739414691925,0.4293437600135803,0.4087334871292114,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2183532714844,0.908437728881836,0.513213038444519,0.3599345684051513,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2182922363281,0.8418877720832825,0.407704621553421,0.388486385345459,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2181091308594,0.738149881362915,0.2705307602882385,1.2328554391860962,290.2183532714844,284.95001220703125,295.95001220703125,293.3283996582031,295.9495849609375,297.4345397949219,290.2190246582031,1.0,0.6397526860237122,1.0,1.0,0.0,1.0,-3.381209135055542,3.381199836730957,9.197234248858877e-06,2.6136460304260254,1.0,0.6499999761581421,0.0,188.38931274414065,170.0,36053.90625,0.0,3298.32958984375,1.0,283.1499938964844,288.7793273925781,296.3290405273437,298.7110900878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424900531768799,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.908203125,0.0,149.58847045898438,1895.4371337890625,0.0,1960.8399658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17827200,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21832275390625,0.8825095891952515,0.4715884029865265,0.4255694150924682,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.21832275390625,0.855739414691925,0.4293437600135803,0.4087334871292114,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2183532714844,0.908437728881836,0.513213038444519,0.3599345684051513,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2182922363281,0.8418877720832825,0.407704621553421,0.388486385345459,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2181091308594,0.738149881362915,0.2705307602882385,1.2328554391860962,290.2183532714844,284.95001220703125,295.95001220703125,293.3283996582031,295.9495849609375,297.4345397949219,290.2190246582031,1.0,0.6397526860237122,1.0,1.0,0.0,1.0,-3.381209135055542,3.381199836730957,9.197234248858877e-06,2.6136460304260254,1.0,0.6499999761581421,0.0,188.38931274414065,170.0,36053.90625,0.0,3298.32958984375,1.0,283.1499938964844,288.7793273925781,296.3290405273437,298.7110900878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424900531768799,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.908203125,0.0,149.58847045898438,1895.4371337890625,0.0,1960.8399658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17827260,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.238037109375,0.9016351699829102,0.4760026335716247,0.4289448857307434,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2380065917969,0.8732498288154602,0.4327371716499328,0.4113387763500213,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2380676269531,0.9297897219657898,0.5169861316680908,0.3621245324611664,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.23797607421875,0.8584704995155334,0.410777598619461,0.3907924294471741,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2377624511719,0.7514976859092712,0.2717415690422058,1.235472559928894,290.2380676269531,284.95001220703125,295.98065185546875,293.335205078125,295.9801330566406,297.4356384277344,290.2388610839844,1.0,0.6359565854072571,1.0,1.0,0.0,1.0,-3.3969533443450928,3.396944046020508,9.28300778468838e-06,2.6257870197296143,1.0,0.6499999761581421,0.0,177.44659423828125,158.0,36129.4375,0.0,3271.083251953125,1.0,283.1499938964844,288.7906799316406,296.336181640625,298.7219543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426844239234924,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.5380859375,0.0,149.58847045898438,1895.4371337890625,0.0,1962.5029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17827320,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.238037109375,0.9016351699829102,0.4760026335716247,0.4289448857307434,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2380065917969,0.8732498288154602,0.4327371716499328,0.4113387763500213,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2380676269531,0.9297897219657898,0.5169861316680908,0.3621245324611664,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.23797607421875,0.8584704995155334,0.410777598619461,0.3907924294471741,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2377624511719,0.7514976859092712,0.2717415690422058,1.235472559928894,290.2380676269531,284.95001220703125,295.98065185546875,293.335205078125,295.9801330566406,297.4356384277344,290.2388610839844,1.0,0.6359565854072571,1.0,1.0,0.0,1.0,-3.3969533443450928,3.396944046020508,9.28300778468838e-06,2.6257870197296143,1.0,0.6499999761581421,0.0,177.44659423828125,158.0,36129.4375,0.0,3271.083251953125,1.0,283.1499938964844,288.7906799316406,296.336181640625,298.7219543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426844239234924,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.5380859375,0.0,149.58847045898438,1895.4371337890625,0.0,1962.5029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17827380,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26141357421875,0.9278391003608704,0.4808806777000427,0.4327059984207153,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613525390625,0.8959293365478516,0.436588317155838,0.4143411815166473,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2614440917969,0.9563006162643432,0.5211685299873352,0.3645748198032379,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613525390625,0.8802347183227539,0.4143075346946716,0.3934950530529022,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2611083984375,0.7694280743598938,0.2734596729278564,1.240189552307129,290.2614440917969,284.95001220703125,296.01171875,293.3423767089844,296.01123046875,297.4408874511719,290.26239013671875,1.0,0.6322463750839233,1.0,1.0,0.0,1.0,-3.4169533252716064,3.4169437885284424,9.39260371524142e-06,2.641233205795288,1.0,0.6499999761581421,0.0,165.5427703857422,146.0,36219.7421875,0.0,3247.68798828125,1.0,283.1499938964844,288.8043518066406,296.3441467285156,298.7348022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430769801139832,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.3916015625,0.0,149.58847045898438,1895.4371337890625,0.0,1965.8629150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17827440,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26141357421875,0.9278391003608704,0.4808806777000427,0.4327059984207153,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613525390625,0.8959293365478516,0.436588317155838,0.4143411815166473,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2614440917969,0.9563006162643432,0.5211685299873352,0.3645748198032379,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613525390625,0.8802347183227539,0.4143075346946716,0.3934950530529022,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2611083984375,0.7694280743598938,0.2734596729278564,1.240189552307129,290.2614440917969,284.95001220703125,296.01171875,293.3423767089844,296.01123046875,297.4408874511719,290.26239013671875,1.0,0.6322463750839233,1.0,1.0,0.0,1.0,-3.4169533252716064,3.4169437885284424,9.39260371524142e-06,2.641233205795288,1.0,0.6499999761581421,0.0,165.5427703857422,146.0,36219.7421875,0.0,3247.68798828125,1.0,283.1499938964844,288.8043518066406,296.3441467285156,298.7348022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430769801139832,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.3916015625,0.0,149.58847045898438,1895.4371337890625,0.0,1965.8629150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17827500,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27423095703125,0.9436717629432678,0.4834505617618561,0.4347029626369476,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.274169921875,0.9095776677131652,0.4386417865753174,0.4159625470638275,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2742614746094,0.9703739285469056,0.5233705043792725,0.36587655544281,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.274169921875,0.8932820558547974,0.4161997437477112,0.3949661254882812,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738952636719,0.7803674936294556,0.2744635343551636,1.2431981563568115,290.2742614746094,284.95001220703125,296.02740478515625,293.3460998535156,296.02691650390625,297.44451904296875,290.2752685546875,1.0,0.6304775476455688,1.0,1.0,0.0,1.0,-3.4282591342926025,3.4282498359680176,9.454874088987708e-06,2.649976968765259,1.0,0.6499999761581421,0.0,159.39990234375,146.0,36269.2578125,0.0,3237.738525390625,1.0,283.1499938964844,288.8118896484375,296.3482666015625,298.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433348298072815,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.67236328125,0.0,149.58847045898438,1895.4371337890625,0.0,1968.0712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17827560,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9603667259216307,0.4861011505126953,0.4367721080780029,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.9262421131134032,0.4407728016376495,0.4176573753356933,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.28778076171875,0.9843802452087402,0.5256384611129761,0.3672241866588592,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28765869140625,0.908078670501709,0.4181687831878662,0.3965100944042206,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.28741455078125,0.7927919030189514,0.2755553722381592,1.246606469154358,290.28778076171875,284.95001220703125,296.043212890625,293.34991455078125,296.042724609375,297.4486389160156,290.288818359375,1.0,0.6287868618965149,1.0,1.0,0.0,1.0,-3.4403645992279053,3.4403553009033203,9.52179470914416e-06,2.659345388412476,1.0,0.6499999761581421,0.0,153.180908203125,149.0,36321.4453125,0.0,3229.093017578125,1.0,283.1499938964844,288.81988525390625,296.3524475097656,298.7489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436301708221436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.166015625,0.0,149.58847045898438,1895.4371337890625,0.0,1970.6015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17827620,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173522949219,0.9787058234214784,0.4915335476398468,0.4412890970706939,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173217773437,0.9467172026634216,0.4451620280742645,0.4214420616626739,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3174133300781,0.9987623691558838,0.5303043127059937,0.3701082766056061,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.9279146790504456,0.4222321510314941,0.3999916911125183,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31695556640625,0.8078123927116394,0.2778821885585785,1.2553808689117432,290.3173828125,284.95001220703125,296.0751647949219,293.3577880859375,296.0746459960937,297.4576416015625,290.3185729980469,1.0,0.6299319863319397,1.0,1.0,0.0,1.0,-3.467968463897705,3.467958688735962,9.675269211584236e-06,2.6807072162628174,1.0,0.6499999761581421,0.0,147.63206481933594,152.0,36436.74609375,0.0,3260.737548828125,1.0,283.1499938964844,288.8374328613281,296.36102294921875,298.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442851066589355,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.90673828125,0.0,149.58847045898438,1895.4371337890625,0.0,1976.2169189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17827680,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173522949219,0.9787058234214784,0.4915335476398468,0.4412890970706939,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173217773437,0.9467172026634216,0.4451620280742645,0.4214420616626739,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3174133300781,0.9987623691558838,0.5303043127059937,0.3701082766056061,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.9279146790504456,0.4222321510314941,0.3999916911125183,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31695556640625,0.8078123927116394,0.2778821885585785,1.2553808689117432,290.3173828125,284.95001220703125,296.0751647949219,293.3577880859375,296.0746459960937,297.4576416015625,290.3185729980469,1.0,0.6299319863319397,1.0,1.0,0.0,1.0,-3.467968463897705,3.467958688735962,9.675269211584236e-06,2.6807072162628174,1.0,0.6499999761581421,0.0,147.63206481933594,152.0,36436.74609375,0.0,3260.737548828125,1.0,283.1499938964844,288.8374328613281,296.36102294921875,298.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442851066589355,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.90673828125,0.0,149.58847045898438,1895.4371337890625,0.0,1976.2169189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17827740,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3457336425781,0.9862239956855774,0.4971610903739929,0.4461812973022461,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456726074219,0.9555053114891052,0.4497391879558563,0.4256146550178528,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.34576416015625,0.9990000128746032,0.5357555747032166,0.3663932681083679,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456420898437,0.9369567632675172,0.426478624343872,0.4038571119308471,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453674316406,0.8141564130783081,0.2804337739944458,1.266159176826477,290.3457336425781,284.95001220703125,296.1075439453125,293.3659973144531,296.1070251464844,297.4687805175781,290.3468322753906,1.0,0.6328753232955933,1.0,1.0,0.0,1.0,-3.492577075958252,3.492567300796509,9.813402357394809e-06,2.699852705001831,1.0,0.6499999761581421,0.0,146.72291564941406,170.0,36543.1875,0.0,3312.337158203125,1.0,283.1499938964844,288.8543701171875,296.36968994140625,298.77935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450414299964905,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.435546875,0.0,149.58847045898438,1895.4371337890625,0.0,1982.7086181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17827800,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3457336425781,0.9862239956855774,0.4971610903739929,0.4461812973022461,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456726074219,0.9555053114891052,0.4497391879558563,0.4256146550178528,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.34576416015625,0.9990000128746032,0.5357555747032166,0.3663932681083679,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456420898437,0.9369567632675172,0.426478624343872,0.4038571119308471,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453674316406,0.8141564130783081,0.2804337739944458,1.266159176826477,290.3457336425781,284.95001220703125,296.1075439453125,293.3659973144531,296.1070251464844,297.4687805175781,290.3468322753906,1.0,0.6328753232955933,1.0,1.0,0.0,1.0,-3.492577075958252,3.492567300796509,9.813402357394809e-06,2.699852705001831,1.0,0.6499999761581421,0.0,146.72291564941406,170.0,36543.1875,0.0,3312.337158203125,1.0,283.1499938964844,288.8543701171875,296.36968994140625,298.77935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450414299964905,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.435546875,0.0,149.58847045898438,1895.4371337890625,0.0,1982.7086181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17827860,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3844909667969,0.9825297594070436,0.5030275583267212,0.4514527916908264,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843994140625,0.9505570530891418,0.4545255005359649,0.4301700890064239,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.384521484375,0.9990000128746032,0.5410417914390564,0.3755601644515991,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.38433837890625,0.9317116141319276,0.4309269487857818,0.4081000983715057,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3838806152344,0.8102163076400757,0.2832114398479461,1.2788740396499634,290.384521484375,284.95001220703125,296.1403503417969,293.37457275390625,296.13983154296875,297.47998046875,290.38629150390625,1.0,0.6420339345932007,1.0,1.0,0.0,1.0,-3.5353097915649414,3.535299777984619,1.0054264748760032e-05,2.7326149940490723,1.0,0.6499999761581421,0.0,152.06814575195312,188.0,36704.828125,0.0,3446.7158203125,1.0,283.1499938964844,288.87725830078125,296.37872314453125,298.7962646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458638548851013,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.69189453125,0.0,149.58847045898438,1895.4371337890625,0.0,1989.7760009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17827920,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3844909667969,0.9825297594070436,0.5030275583267212,0.4514527916908264,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843994140625,0.9505570530891418,0.4545255005359649,0.4301700890064239,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.384521484375,0.9990000128746032,0.5410417914390564,0.3755601644515991,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.38433837890625,0.9317116141319276,0.4309269487857818,0.4081000983715057,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3838806152344,0.8102163076400757,0.2832114398479461,1.2788740396499634,290.384521484375,284.95001220703125,296.1403503417969,293.37457275390625,296.13983154296875,297.47998046875,290.38629150390625,1.0,0.6420339345932007,1.0,1.0,0.0,1.0,-3.5353097915649414,3.535299777984619,1.0054264748760032e-05,2.7326149940490723,1.0,0.6499999761581421,0.0,152.06814575195312,188.0,36704.828125,0.0,3446.7158203125,1.0,283.1499938964844,288.87725830078125,296.37872314453125,298.7962646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458638548851013,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.69189453125,0.0,149.58847045898438,1895.4371337890625,0.0,1989.7760009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17827980,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.966623067855835,0.5092403888702393,0.4572654068470001,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4287109375,0.9314144849777222,0.4595160186290741,0.4351858496665954,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4288024902344,0.9871832132339478,0.54550701379776,0.3810549974441528,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4286499023437,0.9125988483428956,0.4355556964874267,0.4127850532531738,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4282531738281,0.7955856919288635,0.2861596047878265,1.2936779260635376,290.4288024902344,284.95001220703125,296.173583984375,293.3835144042969,296.1730651855469,297.489501953125,290.4303283691406,1.0,0.6543285250663757,1.0,1.0,0.0,1.0,-3.580280065536499,3.5802698135375977,1.0312462109141052e-05,2.767655849456787,1.0,0.6499999761581421,0.0,163.82989501953125,206.0,36871.63671875,0.0,3626.51123046875,1.0,283.1499938964844,288.9040222167969,296.38885498046875,298.8164978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469586730003357,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.9833984375,0.0,149.58847045898438,1895.4371337890625,0.0,1999.197509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17828040,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.966623067855835,0.5092403888702393,0.4572654068470001,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4287109375,0.9314144849777222,0.4595160186290741,0.4351858496665954,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4288024902344,0.9871832132339478,0.54550701379776,0.3810549974441528,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4286499023437,0.9125988483428956,0.4355556964874267,0.4127850532531738,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4282531738281,0.7955856919288635,0.2861596047878265,1.2936779260635376,290.4288024902344,284.95001220703125,296.173583984375,293.3835144042969,296.1730651855469,297.489501953125,290.4303283691406,1.0,0.6543285250663757,1.0,1.0,0.0,1.0,-3.580280065536499,3.5802698135375977,1.0312462109141052e-05,2.767655849456787,1.0,0.6499999761581421,0.0,163.82989501953125,206.0,36871.63671875,0.0,3626.51123046875,1.0,283.1499938964844,288.9040222167969,296.38885498046875,298.8164978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469586730003357,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.9833984375,0.0,149.58847045898438,1895.4371337890625,0.0,1999.197509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17828100,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.448486328125,0.9557896256446838,0.5124181509017944,0.4603109061717987,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44842529296875,0.9194647073745728,0.4620547890663147,0.4378032684326172,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485168457031,0.97738516330719,0.5480244159698486,0.3829087018966675,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4483642578125,0.9017328023910522,0.4379056096076965,0.4152288138866424,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4479675292969,0.7865957617759705,0.2876738011837005,1.3015650510787964,290.4485168457031,284.95001220703125,296.1903686523437,293.3880920410156,296.1898498535156,297.4949035644531,290.4500427246094,1.0,0.6608985066413879,1.0,1.0,0.0,1.0,-3.600380182266236,3.600369930267334,1.0428630048409104e-05,2.783212661743164,1.0,0.6499999761581421,0.0,171.2183074951172,206.0,36947.609375,0.0,3723.6123046875,1.0,283.1499938964844,288.9159240722656,296.3937683105469,298.8262634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475533485412598,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.44580078125,0.0,149.58847045898438,1895.4371337890625,0.0,2004.32177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17828160,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46942138671875,0.9450737833976746,0.5156528353691101,0.4634121358394623,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4693298339844,0.9086514115333556,0.4646409749984741,0.4404683411121368,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4694519042969,0.9673722982406616,0.5506067872047424,0.3848565816879272,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46929931640625,0.8920509219169617,0.4402982890605926,0.4177156090736389,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689025878906,0.7782647013664246,0.2892356812953949,1.3096801042556765,290.4694519042969,284.95001220703125,296.2072448730469,293.39276123046875,296.20672607421875,297.5004577636719,290.4710388183594,1.0,0.6678023338317871,1.0,1.0,0.0,1.0,-3.622426271438599,3.622415781021118,1.0556864253885578e-05,2.8003005981445312,1.0,0.6499999761581421,0.0,178.8989715576172,224.0,37029.2109375,0.0,3827.133544921875,1.0,283.1499938964844,288.9284973144531,296.39862060546875,298.8359680175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481523752212524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.18115234375,0.0,149.58847045898438,1895.4371337890625,0.0,2009.488037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17828220,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.512451171875,0.9243090748786926,0.5222625136375427,0.4697717428207397,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5123596191406,0.8902665376663208,0.4699347019195556,0.4459441304206848,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5124816894531,0.9467604756355286,0.5558959245681763,0.3888859152793884,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5123291015625,0.8742586374282837,0.4451931416988373,0.4228234887123108,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.51190185546875,0.7631345987319946,0.2924787402153015,1.3265987634658811,290.5124816894531,284.95001220703125,296.2413330078125,293.40234375,296.2408142089844,297.5117492675781,290.5140991210937,1.0,0.6820999979972839,1.0,1.0,0.0,1.0,-3.668017864227295,3.668006896972656,1.0824561286426617e-05,2.835646629333496,1.0,0.6499999761581421,0.0,195.18052673339844,242.0,37195.8203125,0.0,4047.5244140625,1.0,283.1499938964844,288.954345703125,296.4083557128906,298.85565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74936443567276,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.0400390625,0.0,149.58847045898438,1895.4371337890625,0.0,2019.9549560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17828280,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.512451171875,0.9243090748786926,0.5222625136375427,0.4697717428207397,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5123596191406,0.8902665376663208,0.4699347019195556,0.4459441304206848,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5124816894531,0.9467604756355286,0.5558959245681763,0.3888859152793884,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5123291015625,0.8742586374282837,0.4451931416988373,0.4228234887123108,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.51190185546875,0.7631345987319946,0.2924787402153015,1.3265987634658811,290.5124816894531,284.95001220703125,296.2413330078125,293.40234375,296.2408142089844,297.5117492675781,290.5140991210937,1.0,0.6820999979972839,1.0,1.0,0.0,1.0,-3.668017864227295,3.668006896972656,1.0824561286426617e-05,2.835646629333496,1.0,0.6499999761581421,0.0,195.18052673339844,242.0,37195.8203125,0.0,4047.5244140625,1.0,283.1499938964844,288.954345703125,296.4083557128906,298.85565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74936443567276,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.0400390625,0.0,149.58847045898438,1895.4371337890625,0.0,2019.9549560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17828340,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5565185546875,0.9065898656845092,0.5290548205375671,0.476316750049591,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5564270019531,0.8745139241218567,0.4753916561603546,0.4515959322452545,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5565490722656,0.92719566822052,0.5613263845443726,0.3930376172065735,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.556396484375,0.8590566515922546,0.450235903263092,0.4280931353569031,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.55596923828125,0.7503788471221924,0.2958794832229614,1.3443368673324585,290.5565490722656,284.95001220703125,296.2758178710937,293.41229248046875,296.2753295898437,297.5231628417969,290.5581970214844,1.0,0.6967811584472656,1.0,1.0,0.0,1.0,-3.715385675430298,3.715374708175659,1.1106248166470324e-05,2.872372627258301,1.0,0.6499999761581421,0.0,212.21310424804688,260.0,37366.19140625,0.0,4282.74951171875,1.0,283.1499938964844,288.9808349609375,296.4183959960937,298.8758850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505946159362793,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.28466796875,0.0,149.58847045898438,1895.4371337890625,0.0,2030.5975341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17828400,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5565185546875,0.9065898656845092,0.5290548205375671,0.476316750049591,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5564270019531,0.8745139241218567,0.4753916561603546,0.4515959322452545,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5565490722656,0.92719566822052,0.5613263845443726,0.3930376172065735,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.556396484375,0.8590566515922546,0.450235903263092,0.4280931353569031,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.55596923828125,0.7503788471221924,0.2958794832229614,1.3443368673324585,290.5565490722656,284.95001220703125,296.2758178710937,293.41229248046875,296.2753295898437,297.5231628417969,290.5581970214844,1.0,0.6967811584472656,1.0,1.0,0.0,1.0,-3.715385675430298,3.715374708175659,1.1106248166470324e-05,2.872372627258301,1.0,0.6499999761581421,0.0,212.21310424804688,260.0,37366.19140625,0.0,4282.74951171875,1.0,283.1499938964844,288.9808349609375,296.4183959960937,298.8758850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505946159362793,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.28466796875,0.0,149.58847045898438,1895.4371337890625,0.0,2030.5975341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17828460,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6013488769531,0.8926523923873901,0.5360051989555359,0.4830136001110077,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.60125732421875,0.8611631989479065,0.4809918999671936,0.4573938548564911,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60137939453125,0.9102700352668762,0.566871166229248,0.3972790837287903,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6012268066406,0.8462830185890198,0.455408364534378,0.4334965050220489,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007995605469,0.739743709564209,0.2994167804718017,1.3627454042434692,290.60137939453125,284.95001220703125,296.31072998046875,293.42254638671875,296.3102111816406,297.53466796875,290.60302734375,1.0,0.7116294503211975,1.0,1.0,0.0,1.0,-3.764132499694824,3.7641210556030273,1.1399908544262873e-05,2.9101667404174805,1.0,0.6499999761581421,0.0,229.6937255859375,278.0,37539.30859375,0.0,4530.51611328125,1.0,283.1499938964844,289.0077819824219,296.4287109375,298.89654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518341541290283,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2041.3399658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17828520,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6013488769531,0.8926523923873901,0.5360051989555359,0.4830136001110077,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.60125732421875,0.8611631989479065,0.4809918999671936,0.4573938548564911,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60137939453125,0.9102700352668762,0.566871166229248,0.3972790837287903,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6012268066406,0.8462830185890198,0.455408364534378,0.4334965050220489,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007995605469,0.739743709564209,0.2994167804718017,1.3627454042434692,290.60137939453125,284.95001220703125,296.31072998046875,293.42254638671875,296.3102111816406,297.53466796875,290.60302734375,1.0,0.7116294503211975,1.0,1.0,0.0,1.0,-3.764132499694824,3.7641210556030273,1.1399908544262873e-05,2.9101667404174805,1.0,0.6499999761581421,0.0,229.6937255859375,278.0,37539.30859375,0.0,4530.51611328125,1.0,283.1499938964844,289.0077819824219,296.4287109375,298.89654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518341541290283,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2041.3399658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
