time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828580,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6469116210937,0.8808668851852417,0.5431392192840576,0.489875853061676,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6468505859375,0.8499965071678162,0.4867604672908783,0.463351845741272,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6469421386719,0.8968961834907532,0.5725460052490234,0.4016130268573761,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.64678955078125,0.8356013894081116,0.4607327580451965,0.4390448927879333,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6463623046875,0.7308667898178101,0.3031124472618103,1.3818771839141846,290.6469421386719,284.95001220703125,296.3460693359375,293.4331359863281,296.3455505371094,297.5462646484375,290.6485900878906,1.0,0.7265902757644653,1.0,1.0,0.0,1.0,-3.814509391784668,3.814497470855713,1.1707413250405809e-05,2.94922399520874,1.0,0.6499999761581421,0.0,247.40109252929688,281.0,37715.18359375,0.0,4790.50048828125,1.0,283.1499938964844,289.03515625,296.4393615722656,298.917724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753086507320404,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.6875,0.0,149.58847045898438,1895.4371337890625,0.0,2052.213134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17828640,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6469116210937,0.8808668851852417,0.5431392192840576,0.489875853061676,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6468505859375,0.8499965071678162,0.4867604672908783,0.463351845741272,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6469421386719,0.8968961834907532,0.5725460052490234,0.4016130268573761,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.64678955078125,0.8356013894081116,0.4607327580451965,0.4390448927879333,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6463623046875,0.7308667898178101,0.3031124472618103,1.3818771839141846,290.6469421386719,284.95001220703125,296.3460693359375,293.4331359863281,296.3455505371094,297.5462646484375,290.6485900878906,1.0,0.7265902757644653,1.0,1.0,0.0,1.0,-3.814509391784668,3.814497470855713,1.1707413250405809e-05,2.94922399520874,1.0,0.6499999761581421,0.0,247.40109252929688,281.0,37715.18359375,0.0,4790.50048828125,1.0,283.1499938964844,289.03515625,296.4393615722656,298.917724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753086507320404,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.6875,0.0,149.58847045898438,1895.4371337890625,0.0,2052.213134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17828700,297.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6693420410156,0.8784447312355042,0.5467594861984253,0.4932408034801483,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.66925048828125,0.847626805305481,0.4896924197673797,0.466256707906723,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6693725585937,0.8939078450202942,0.5754199028015137,0.4037175476551056,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6692199707031,0.8333045244216919,0.4634377956390381,0.4417405724525451,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6688232421875,0.7289993762969971,0.3050052225589752,1.3910801410675049,290.6693725585937,284.95001220703125,296.3638916015625,293.43853759765625,296.3633728027344,297.5520935058594,290.67095947265625,1.0,0.7322168350219727,1.0,1.0,0.0,1.0,-3.8388826847076416,3.838870763778688,1.1857794561365154e-05,2.968165874481201,1.0,0.6499999761581421,0.0,253.2252655029297,281.0,37800.5703125,0.0,4900.6533203125,1.0,283.1499938964844,289.04864501953125,296.4447937011719,298.9283752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537103891372681,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.06201171875,0.0,149.58847045898438,1895.4371337890625,0.0,2057.63671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17828760,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6914367675781,0.8774503469467163,0.5504332780838013,0.4965989589691162,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.8465600609779358,0.4926730096340179,0.4691497683525085,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69146728515625,0.892386257648468,0.5783318877220154,0.4058061242103576,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.8322480320930481,0.4661870300769806,0.4444203674793243,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69091796875,0.7281967997550964,0.3069448471069336,1.4002193212509155,290.6914367675781,284.95001220703125,296.3818054199219,293.44403076171875,296.3812866210937,297.5580139160156,290.6930236816406,1.0,0.7373421788215637,1.0,1.0,0.0,1.0,-3.8631398677825928,3.8631279468536377,1.2008315934508572e-05,2.986985683441162,1.0,0.6499999761581421,0.0,257.6518859863281,284.0,37885.296875,0.0,5002.486328125,1.0,283.1499938964844,289.0619201660156,296.4502258300781,298.9389953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754328191280365,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.357421875,0.0,149.58847045898438,1895.4371337890625,0.0,2063.01171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17828820,297.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8777377009391785,0.5579388737678528,0.5033665895462036,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8464995622634888,0.4987800419330597,0.4749784469604492,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8916799426078796,0.5842698216438293,0.4099927544593811,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354431152344,0.8321143388748169,0.4718179106712341,0.4498102068901062,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73504638671875,0.7283151745796204,0.3109645843505859,1.418680191040039,290.7355651855469,284.95001220703125,296.4179382324219,293.45526123046875,296.4174499511719,297.5700988769531,290.7371520996094,1.0,0.7466045022010803,1.0,1.0,0.0,1.0,-3.9120469093322754,3.912034511566162,1.23146355690551e-05,3.024914503097534,1.0,0.6499999761581421,0.0,264.2295837402344,287.0,38054.97265625,0.0,5195.63330078125,1.0,283.1499938964844,289.08843994140625,296.4613342285156,298.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555389404296875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.9853515625,0.0,149.58847045898438,1895.4371337890625,0.0,2073.5595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17828880,297.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8777377009391785,0.5579388737678528,0.5033665895462036,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8464995622634888,0.4987800419330597,0.4749784469604492,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8916799426078796,0.5842698216438293,0.4099927544593811,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354431152344,0.8321143388748169,0.4718179106712341,0.4498102068901062,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73504638671875,0.7283151745796204,0.3109645843505859,1.418680191040039,290.7355651855469,284.95001220703125,296.4179382324219,293.45526123046875,296.4174499511719,297.5700988769531,290.7371520996094,1.0,0.7466045022010803,1.0,1.0,0.0,1.0,-3.9120469093322754,3.912034511566162,1.23146355690551e-05,3.024914503097534,1.0,0.6499999761581421,0.0,264.2295837402344,287.0,38054.97265625,0.0,5195.63330078125,1.0,283.1499938964844,289.08843994140625,296.4613342285156,298.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555389404296875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.9853515625,0.0,149.58847045898438,1895.4371337890625,0.0,2073.5595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17828940,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.780029296875,0.879879355430603,0.56565922498703,0.5102508664131165,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7799377441406,0.8481306433677673,0.505088210105896,0.4809172749519348,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7800598144531,0.8928651809692383,0.5903645157814026,0.4142299890518188,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7799072265625,0.8335935473442078,0.4776305258274078,0.4552924931049347,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7795104980469,0.7298559546470642,0.3151760995388031,1.4376306533813477,290.7800598144531,284.95001220703125,296.4544982910156,293.466796875,296.4540100097656,297.5824584960937,290.7816162109375,1.0,0.7551665902137756,1.0,1.0,0.0,1.0,-3.962000131607056,3.9619874954223633,1.2631455319933592e-05,3.063643217086792,1.0,0.6499999761581421,0.0,268.9547119140625,290.0,38226.1875,0.0,5383.91455078125,1.0,283.1499938964844,289.1151123046875,296.4727783203125,298.98211669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567263841629028,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.81298828125,0.0,149.58847045898438,1895.4371337890625,0.0,2083.92138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17829000,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.780029296875,0.879879355430603,0.56565922498703,0.5102508664131165,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7799377441406,0.8481306433677673,0.505088210105896,0.4809172749519348,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7800598144531,0.8928651809692383,0.5903645157814026,0.4142299890518188,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7799072265625,0.8335935473442078,0.4776305258274078,0.4552924931049347,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7795104980469,0.7298559546470642,0.3151760995388031,1.4376306533813477,290.7800598144531,284.95001220703125,296.4544982910156,293.466796875,296.4540100097656,297.5824584960937,290.7816162109375,1.0,0.7551665902137756,1.0,1.0,0.0,1.0,-3.962000131607056,3.9619874954223633,1.2631455319933592e-05,3.063643217086792,1.0,0.6499999761581421,0.0,268.9547119140625,290.0,38226.1875,0.0,5383.91455078125,1.0,283.1499938964844,289.1151123046875,296.4727783203125,298.98211669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567263841629028,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.81298828125,0.0,149.58847045898438,1895.4371337890625,0.0,2083.92138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17829060,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8251037597656,0.8830791711807251,0.5735956430435181,0.5172849297523499,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.82501220703125,0.8507367968559265,0.5116015672683716,0.4870036542415619,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8251342773437,0.8951134085655212,0.5966183543205261,0.4185442626476288,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.8359937071800232,0.4836271107196808,0.4609030187129974,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8245849609375,0.732222318649292,0.3195800185203552,1.457234263420105,290.8251342773437,284.95001220703125,296.491455078125,293.4786682128906,296.490966796875,297.5950622558594,290.8266906738281,1.0,0.7634736895561218,1.0,1.0,0.0,1.0,-4.013355255126953,4.013342380523682,1.296133177675074e-05,3.103449583053589,1.0,0.6499999761581421,0.0,272.692626953125,293.0,38399.6953125,0.0,5574.23095703125,1.0,283.1499938964844,289.14215087890625,296.4845886230469,299.0043640136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579053640365601,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.91650390625,0.0,149.58847045898438,1895.4371337890625,0.0,2094.225830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17829120,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8251037597656,0.8830791711807251,0.5735956430435181,0.5172849297523499,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.82501220703125,0.8507367968559265,0.5116015672683716,0.4870036542415619,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8251342773437,0.8951134085655212,0.5966183543205261,0.4185442626476288,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.8359937071800232,0.4836271107196808,0.4609030187129974,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8245849609375,0.732222318649292,0.3195800185203552,1.457234263420105,290.8251342773437,284.95001220703125,296.491455078125,293.4786682128906,296.490966796875,297.5950622558594,290.8266906738281,1.0,0.7634736895561218,1.0,1.0,0.0,1.0,-4.013355255126953,4.013342380523682,1.296133177675074e-05,3.103449583053589,1.0,0.6499999761581421,0.0,272.692626953125,293.0,38399.6953125,0.0,5574.23095703125,1.0,283.1499938964844,289.14215087890625,296.4845886230469,299.0043640136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579053640365601,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.91650390625,0.0,149.58847045898438,1895.4371337890625,0.0,2094.225830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17829180,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8707275390625,0.8868547677993774,0.5817146301269531,0.5244579911231995,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8706359863281,0.8538868427276611,0.5182894468307495,0.493229329586029,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8707275390625,0.8979300260543823,0.6030071377754211,0.4229339063167572,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87060546875,0.838900625705719,0.4897792637348175,0.4666355848312378,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8702087402344,0.7350497245788574,0.3241454064846039,1.4774491786956787,290.8707275390625,284.95001220703125,296.5288391113281,293.4908447265625,296.5283203125,297.6078186035156,290.872314453125,1.0,0.771740198135376,1.0,1.0,0.0,1.0,-4.065976142883301,4.065962791442871,1.330372197116958e-05,3.14422869682312,1.0,0.6499999761581421,0.0,275.95770263671875,296.0,38575.25,0.0,5769.8955078125,1.0,283.1499938964844,289.16949462890625,296.4967346191406,299.02703857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590796947479248,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.275390625,0.0,149.58847045898438,1895.4371337890625,0.0,2104.50537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17829240,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8707275390625,0.8868547677993774,0.5817146301269531,0.5244579911231995,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8706359863281,0.8538868427276611,0.5182894468307495,0.493229329586029,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8707275390625,0.8979300260543823,0.6030071377754211,0.4229339063167572,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87060546875,0.838900625705719,0.4897792637348175,0.4666355848312378,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8702087402344,0.7350497245788574,0.3241454064846039,1.4774491786956787,290.8707275390625,284.95001220703125,296.5288391113281,293.4908447265625,296.5283203125,297.6078186035156,290.872314453125,1.0,0.771740198135376,1.0,1.0,0.0,1.0,-4.065976142883301,4.065962791442871,1.330372197116958e-05,3.14422869682312,1.0,0.6499999761581421,0.0,275.95770263671875,296.0,38575.25,0.0,5769.8955078125,1.0,283.1499938964844,289.16949462890625,296.4967346191406,299.02703857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590796947479248,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.275390625,0.0,149.58847045898438,1895.4371337890625,0.0,2104.50537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17829300,297.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89373779296875,0.8889201283454895,0.5858449935913086,0.528100311756134,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.8556337356567383,0.5217015743255615,0.4963986575603485,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8937683105469,0.8995110988616943,0.6062540411949158,0.425159603357315,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.8405131101608276,0.4929158091545105,0.4695512950420379,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.7366105318069458,0.3264905214309692,1.487802267074585,290.8937683105469,284.95001220703125,296.54766845703125,293.4970397949219,296.5471496582031,297.6142883300781,290.89532470703125,1.0,0.7758932113647461,1.0,1.0,0.0,1.0,-4.092839241027832,4.092825412750244,1.3480225788953248e-05,3.165043830871582,1.0,0.6499999761581421,0.0,277.46307373046875,296.0,38663.76953125,0.0,5870.361328125,1.0,283.1499938964844,289.18328857421875,296.5029296875,299.03857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596665620803833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.05224609375,0.0,149.58847045898438,1895.4371337890625,0.0,2109.64892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17829360,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9169006347656,0.8910794854164124,0.5900242328643799,0.5317825675010681,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9168395996094,0.857474684715271,0.5251613855361938,0.4996087551116943,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9169311523437,0.9011821746826172,0.6095377802848816,0.4274078607559204,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9167785644531,0.8422122001647949,0.4960945248603821,0.4725027978420257,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9164123535156,0.7382534742355347,0.3288788795471191,1.4983320236206057,290.9169311523437,284.95001220703125,296.56658935546875,293.5033264160156,296.5660705566406,297.6207580566406,290.91851806640625,1.0,0.7800717353820801,1.0,1.0,0.0,1.0,-4.120069980621338,4.12005615234375,1.3660329386766534e-05,3.186142921447754,1.0,0.6499999761581421,0.0,278.9129943847656,299.0,38752.890625,0.0,5972.880859375,1.0,283.1499938964844,289.1971740722656,296.5092163085937,299.0502014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602540254592896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.89892578125,0.0,149.58847045898438,1895.4371337890625,0.0,2114.801513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17829420,297.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637451171875,0.89569491147995,0.5986270904541016,0.5393291115760803,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96368408203125,0.8614318370819092,0.5322432518005371,0.5061653256416321,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637756347656,0.9048005938529968,0.6162160634994507,0.4319730401039123,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.963623046875,0.8458585143089294,0.502578854560852,0.4785142838954925,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9632568359375,0.7417781352996826,0.3337869346141815,1.5199284553527832,290.9637756347656,284.95001220703125,296.604736328125,293.51611328125,296.604248046875,297.6342163085937,290.9653625488281,1.0,0.7885426878929138,1.0,1.0,0.0,1.0,-4.175784111022949,4.175769805908203,1.4032520994078368e-05,3.229304075241089,1.0,0.6499999761581421,0.0,281.6789855957031,302.0,38933.0,0.0,6184.953125,1.0,283.1499938964844,289.2252197265625,296.5220031738281,299.0738220214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614317536354065,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.80908203125,0.0,149.58847045898438,1895.4371337890625,0.0,2125.142822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17829480,297.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637451171875,0.89569491147995,0.5986270904541016,0.5393291115760803,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96368408203125,0.8614318370819092,0.5322432518005371,0.5061653256416321,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637756347656,0.9048005938529968,0.6162160634994507,0.4319730401039123,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.963623046875,0.8458585143089294,0.502578854560852,0.4785142838954925,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9632568359375,0.7417781352996826,0.3337869346141815,1.5199284553527832,290.9637756347656,284.95001220703125,296.604736328125,293.51611328125,296.604248046875,297.6342163085937,290.9653625488281,1.0,0.7885426878929138,1.0,1.0,0.0,1.0,-4.175784111022949,4.175769805908203,1.4032520994078368e-05,3.229304075241089,1.0,0.6499999761581421,0.0,281.6789855957031,302.0,38933.0,0.0,6184.953125,1.0,283.1499938964844,289.2252197265625,296.5220031738281,299.0738220214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614317536354065,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.80908203125,0.0,149.58847045898438,1895.4371337890625,0.0,2125.142822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17829540,297.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0112609863281,0.9006526470184326,0.6075161695480347,0.5471247434616089,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.8657158017158508,0.5395391583442688,0.5129104256629944,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.9088586568832396,0.6230427622795105,0.4366317689418793,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.8497980833053589,0.5092323422431946,0.4846725165843963,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.7455927133560181,0.3388702273368835,1.5422536134719849,291.01129150390625,284.95001220703125,296.643310546875,293.5292053222656,296.6427917480469,297.6481018066406,291.01287841796875,1.0,0.7971999049186707,1.0,1.0,0.0,1.0,-4.233205318450928,4.233191013336182,1.4421330888580997e-05,3.2737812995910645,1.0,0.6499999761581421,0.0,284.3323059082031,305.0,39115.5234375,0.0,6407.38134765625,1.0,283.1499938964844,289.253662109375,296.5351257324219,299.0979309082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762613832950592,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.005859375,0.0,149.58847045898438,1895.4371337890625,0.0,2135.5380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17829600,297.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0112609863281,0.9006526470184326,0.6075161695480347,0.5471247434616089,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.8657158017158508,0.5395391583442688,0.5129104256629944,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.9088586568832396,0.6230427622795105,0.4366317689418793,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.8497980833053589,0.5092323422431946,0.4846725165843963,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.7455927133560181,0.3388702273368835,1.5422536134719849,291.01129150390625,284.95001220703125,296.643310546875,293.5292053222656,296.6427917480469,297.6481018066406,291.01287841796875,1.0,0.7971999049186707,1.0,1.0,0.0,1.0,-4.233205318450928,4.233191013336182,1.4421330888580997e-05,3.2737812995910645,1.0,0.6499999761581421,0.0,284.3323059082031,305.0,39115.5234375,0.0,6407.38134765625,1.0,283.1499938964844,289.253662109375,296.5351257324219,299.0979309082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762613832950592,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.005859375,0.0,149.58847045898438,1895.4371337890625,0.0,2135.5380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17829660,297.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.9059297442436218,0.6166269183158875,0.555120050907135,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.8702802658081055,0.5470400452613831,0.5198400020599365,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.9133109450340272,0.6300192475318909,0.4413868188858032,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8539958000183105,0.5160560011863708,0.4909809529781341,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.7496707439422607,0.3441282212734222,1.5653187036514282,291.0594177246094,284.95001220703125,296.6822509765625,293.5426025390625,296.6817626953125,297.6621398925781,291.0610046386719,1.0,0.8060634732246399,1.0,1.0,0.0,1.0,-4.292281150817871,4.292266368865967,1.4826872757112142e-05,3.319535255432129,1.0,0.6499999761581421,0.0,286.9325256347656,308.0,39301.74609375,0.0,6640.9150390625,1.0,283.1499938964844,289.2826538085937,296.5485534667969,299.1225280761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638030648231506,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.57861328125,0.0,149.58847045898438,1895.4371337890625,0.0,2146.011962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17829720,297.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.9059297442436218,0.6166269183158875,0.555120050907135,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.8702802658081055,0.5470400452613831,0.5198400020599365,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.9133109450340272,0.6300192475318909,0.4413868188858032,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8539958000183105,0.5160560011863708,0.4909809529781341,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.7496707439422607,0.3441282212734222,1.5653187036514282,291.0594177246094,284.95001220703125,296.6822509765625,293.5426025390625,296.6817626953125,297.6621398925781,291.0610046386719,1.0,0.8060634732246399,1.0,1.0,0.0,1.0,-4.292281150817871,4.292266368865967,1.4826872757112142e-05,3.319535255432129,1.0,0.6499999761581421,0.0,286.9325256347656,308.0,39301.74609375,0.0,6640.9150390625,1.0,283.1499938964844,289.2826538085937,296.5485534667969,299.1225280761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638030648231506,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.57861328125,0.0,149.58847045898438,1895.4371337890625,0.0,2146.011962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17829780,297.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.9103856682777404,0.6238645911216736,0.5614702105522156,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.8740004897117615,0.5530186891555786,0.5253599286079407,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.9170059561729432,0.6355584859848022,0.445158988237381,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.8574222326278687,0.5214874744415283,0.4959982633590698,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.7530091404914856,0.3483379185199737,1.5837712287902832,291.0973815917969,284.95001220703125,296.71295166015625,293.55328369140625,296.7124328613281,297.67315673828125,291.0989685058594,1.0,0.8131131529808044,1.0,1.0,0.0,1.0,-4.339364528656006,4.339349269866943,1.5154098946368322e-05,3.3559961318969727,1.0,0.6499999761581421,0.0,288.9517822265625,308.0,39479.640625,0.0,6830.81494140625,1.0,283.1499938964844,289.31011962890625,296.5595703125,299.1435241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647997736930847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.91796875,0.0,149.58847045898438,1895.4371337890625,0.0,2154.8017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17829840,297.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.9117119908332824,0.6259235143661499,0.563275933265686,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.8750925064086914,0.5547264218330383,0.5269355177879333,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.918100357055664,0.637134850025177,0.4462314546108246,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.8584293127059937,0.5230370759963989,0.4974284172058105,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.7539922595024109,0.3495458662509918,1.589061260223389,291.10809326171875,284.95001220703125,296.7215881347656,293.5563049316406,296.7210998535156,297.6762390136719,291.10968017578125,1.0,0.8151262402534485,1.0,1.0,0.0,1.0,-4.352859020233154,4.352843761444092,1.5248542695189826e-05,3.366446018218994,1.0,0.6499999761581421,0.0,289.5046691894531,311.0,39530.5546875,0.0,6885.662109375,1.0,283.1499938964844,289.31805419921875,296.5627746582031,299.14971923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651112079620361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.36376953125,0.0,149.58847045898438,1895.4371337890625,0.0,2157.551025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17829900,297.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.9147629737854004,0.6306412220001221,0.5674136877059937,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.8775785565376282,0.558640718460083,0.5305476188659668,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.9205963611602784,0.6407461762428284,0.4486889839172363,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.8607239723205566,0.5265882611274719,0.500706672668457,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.7562363743782043,0.3523157835006714,1.6011959314346311,291.1325988769531,284.95001220703125,296.74139404296875,293.5632629394531,296.74090576171875,297.6832580566406,291.1341857910156,1.0,0.8197333812713623,1.0,1.0,0.0,1.0,-4.383681297302246,4.383666038513184,1.5465357137145475e-05,3.3903133869171143,1.0,0.6499999761581421,0.0,290.7960510253906,311.0,39647.09765625,0.0,7012.4794921875,1.0,283.1499938964844,289.33624267578125,296.570068359375,299.1639709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765825629234314,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.55419921875,0.0,149.58847045898438,1895.4371337890625,0.0,2163.861083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17829960,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.917940080165863,0.6354113817214966,0.5715951919555664,297.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.8801472783088684,0.5626095533370972,0.5342077612876892,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.9231885075569152,0.6443991661071777,0.4511729180812835,297.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.8630992770195007,0.5301862359046936,0.5040256977081299,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.7585622072219849,0.3551325500011444,1.6135265827178955,291.1572265625,284.95001220703125,296.76129150390625,293.5702819824219,296.76080322265625,297.6903381347656,291.1588134765625,1.0,0.8244045972824097,1.0,1.0,0.0,1.0,-4.414992332458496,4.414976596832275,1.568716652400326e-05,3.4145569801330566,1.0,0.6499999761581421,0.0,292.0704345703125,314.0,39764.32421875,0.0,7142.56298828125,1.0,283.1499938964844,289.3545227050781,296.5774230957031,299.1783752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665717005729675,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.81884765625,0.0,149.58847045898438,1895.4371337890625,0.0,2170.456298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17830020,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.921335995197296,0.6404247283935547,0.5759886503219604,297.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.8828795552253723,0.5667914152145386,0.5380632877349854,297.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.925950288772583,0.6482394933700562,0.4537833333015442,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.8656306266784668,0.5339746475219727,0.5075193643569946,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.7610461115837097,0.3581084012985229,1.6265501976013184,291.1830139160156,284.95001220703125,296.7821044921875,293.5776672363281,296.7816162109375,297.6976623535156,291.1846008300781,1.0,0.8293220400810242,1.0,1.0,0.0,1.0,-4.44796895980835,4.447953224182129,1.592248554516118e-05,3.44009017944336,1.0,0.6499999761581421,0.0,293.4007568359375,314.0,39887.0234375,0.0,7281.306640625,1.0,283.1499938964844,289.3736267089844,296.5850524902344,299.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673677802085876,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.56640625,0.0,149.58847045898438,1895.4371337890625,0.0,2177.499755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17830080,297.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069091796875,0.9245505332946776,0.6450977921485901,0.5800822377204895,297.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068176269531,0.8854622840881348,0.5706992149353027,0.5416646599769592,297.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069091796875,0.9285622835159302,0.6518208980560303,0.4562164843082428,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.206787109375,0.868028461933136,0.5375125408172607,0.510780394077301,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064208984375,0.7634027600288391,0.3608959317207336,1.6387441158294678,291.2069396972656,284.95001220703125,296.8014221191406,293.5845642089844,296.8009338378906,297.7044372558594,291.2085266113281,1.0,0.8339146971702576,1.0,1.0,0.0,1.0,-4.47878885269165,4.478772640228272,1.6143985703820363e-05,3.4639508724212646,1.0,0.6499999761581421,0.0,294.6264343261719,317.0,40000.87890625,0.0,7412.50634765625,1.0,283.1499938964844,289.3913879394531,296.5921325683594,299.2073974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681130170822144,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.5498046875,0.0,149.58847045898438,1895.4371337890625,0.0,2184.10009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17830140,297.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.9314602017402648,0.6549740433692932,0.588728129863739,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.891034722328186,0.578987181186676,0.5492975115776062,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.9341855645179749,0.6593947410583496,0.461357980966568,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569885253906,0.8732202649116516,0.5450087189674377,0.517685055732727,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.7685195207595825,0.3668365478515625,1.664702534675598,291.25714111328125,284.95001220703125,296.8418884277344,293.59912109375,296.8414306640625,297.7171936035156,291.2587280273437,1.0,0.843650221824646,1.0,1.0,0.0,1.0,-4.544191360473633,4.544174671173096,1.6619087546132505e-05,3.5145809650421143,1.0,0.6499999761581421,0.0,297.1710205078125,320.0,40239.9140625,0.0,7695.87158203125,1.0,283.1499938964844,289.4286499023437,296.6069030761719,299.23663330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696813941001892,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.54833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2198.009521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17830200,297.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.9314602017402648,0.6549740433692932,0.588728129863739,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.891034722328186,0.578987181186676,0.5492975115776062,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.9341855645179749,0.6593947410583496,0.461357980966568,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569885253906,0.8732202649116516,0.5450087189674377,0.517685055732727,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.7685195207595825,0.3668365478515625,1.664702534675598,291.25714111328125,284.95001220703125,296.8418884277344,293.59912109375,296.8414306640625,297.7171936035156,291.2587280273437,1.0,0.843650221824646,1.0,1.0,0.0,1.0,-4.544191360473633,4.544174671173096,1.6619087546132505e-05,3.5145809650421143,1.0,0.6499999761581421,0.0,297.1710205078125,320.0,40239.9140625,0.0,7695.87158203125,1.0,283.1499938964844,289.4286499023437,296.6069030761719,299.23663330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696813941001892,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.54833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2198.009521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17830260,297.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077697753906,0.9385725855827332,0.665028989315033,0.597523033618927,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.8968472480773926,0.5874621868133545,0.5570960640907288,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30780029296875,0.9400043487548828,0.6671127080917358,0.4665921032428741,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.8786641955375671,0.5526647567749023,0.5247305631637573,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.7739037275314331,0.3729469776153564,1.6913771629333496,291.30780029296875,284.95001220703125,296.8827819824219,293.61395263671875,296.8822631835937,297.7294006347656,291.30938720703125,1.0,0.8535993695259094,1.0,1.0,0.0,1.0,-4.611090660095215,4.61107349395752,1.7112164641730487e-05,3.5663633346557617,1.0,0.6499999761581421,0.0,299.7119445800781,323.0,40481.1875,0.0,7992.9443359375,1.0,283.1499938964844,289.4662780761719,296.6217956542969,299.26617431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712550759315491,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.81689453125,0.0,149.58847045898438,1895.4371337890625,0.0,2211.991943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17830320,297.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077697753906,0.9385725855827332,0.665028989315033,0.597523033618927,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.8968472480773926,0.5874621868133545,0.5570960640907288,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30780029296875,0.9400043487548828,0.6671127080917358,0.4665921032428741,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.8786641955375671,0.5526647567749023,0.5247305631637573,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.7739037275314331,0.3729469776153564,1.6913771629333496,291.30780029296875,284.95001220703125,296.8827819824219,293.61395263671875,296.8822631835937,297.7294006347656,291.30938720703125,1.0,0.8535993695259094,1.0,1.0,0.0,1.0,-4.611090660095215,4.61107349395752,1.7112164641730487e-05,3.5663633346557617,1.0,0.6499999761581421,0.0,299.7119445800781,323.0,40481.1875,0.0,7992.9443359375,1.0,283.1499938964844,289.4662780761719,296.6217956542969,299.26617431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712550759315491,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.81689453125,0.0,149.58847045898438,1895.4371337890625,0.0,2211.991943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17830380,297.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.945871114730835,0.6752879023551941,0.6064881682395935,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.35888671875,0.9029518961906432,0.5961529016494751,0.5650854110717773,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.9460365772247314,0.674997091293335,0.4719330966472626,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3588256835937,0.8844147324562073,0.5605047941207886,0.531937837600708,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3584899902344,0.7796050906181335,0.3792479336261749,1.7188596725463867,291.3589782714844,284.95001220703125,296.92401123046875,293.62908935546875,296.9235534667969,297.7416687011719,291.3605651855469,1.0,0.8638017177581787,1.0,1.0,0.0,1.0,-4.679789543151856,4.679771900177002,1.7625994587433524e-05,3.619534492492676,1.0,0.6499999761581421,0.0,302.2304382324219,326.0,40724.95703125,0.0,8305.333984375,1.0,283.1499938964844,289.5043029785156,296.636962890625,299.2960510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728305459022522,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.3974609375,0.0,149.58847045898438,1895.4371337890625,0.0,2226.014892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17830440,297.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.945871114730835,0.6752879023551941,0.6064881682395935,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.35888671875,0.9029518961906432,0.5961529016494751,0.5650854110717773,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.9460365772247314,0.674997091293335,0.4719330966472626,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3588256835937,0.8844147324562073,0.5605047941207886,0.531937837600708,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3584899902344,0.7796050906181335,0.3792479336261749,1.7188596725463867,291.3589782714844,284.95001220703125,296.92401123046875,293.62908935546875,296.9235534667969,297.7416687011719,291.3605651855469,1.0,0.8638017177581787,1.0,1.0,0.0,1.0,-4.679789543151856,4.679771900177002,1.7625994587433524e-05,3.619534492492676,1.0,0.6499999761581421,0.0,302.2304382324219,326.0,40724.95703125,0.0,8305.333984375,1.0,283.1499938964844,289.5043029785156,296.636962890625,299.2960510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728305459022522,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.3974609375,0.0,149.58847045898438,1895.4371337890625,0.0,2226.014892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
